LEAVING COND WATER TEMP.suministro condensador ch3 (deg F);CONDENSER PRESSURE.presion de Condensador (psi);EVAPORATOR PRESSURE.Presion Evaporador (psi);ENTERING COND WATER TEMP.retorno condensador ch3 (deg F);ENTERING CHW TEMP.retorno ch3 (deg F);LEAVING CHW TEMP.suministro ch3 (deg F);DISCHARGE TEMP.Temperatura Descarga (deg F);OIL SUMP TEMPERATURE.temperatura deposito aceite (deg F);EVAP SATURATION TEMP.Temperatura Saturacion Evaporador (deg F);COND SATURATION TEMP.Temperatura Saturacion Condensacion (deg F);OIL SUMP PRESSURE.Presion deposito aceite (psi);MOTOR CURRENT PCT FLA.% FLA CHILLER (%)
82.7;89.6;39.9;80.0;50.8;48.5;106.6;128.9;48.7;79.0;39.3;40.0
82.7;85.9;44.1;80.0;50.9;48.5;107.0;130.0;46.7;82.6;34.8;41.0
82.7;92.0;39.5;80.0;51.1;48.7;105.2;130.3;47.9;82.2;37.5;44.0
83.7;92.0;40.4;80.1;50.8;48.6;106.2;129.6;44.4;80.3;35.8;40.0
83.8;90.9;42.6;80.1;50.7;47.5;105.7;129.7;45.4;83.6;37.7;46.0
83.7;87.1;39.7;80.1;50.9;48.9;106.0;129.3;49.2;81.0;39.9;47.0
82.6;86.2;43.7;80.1;50.8;48.7;105.0;129.0;46.8;79.5;39.0;47.0
83.6;85.3;44.4;80.1;50.9;49.1;104.5;129.3;44.2;81.2;35.5;45.0
83.8;86.0;40.0;80.1;51.1;48.0;105.2;129.3;46.4;80.3;38.1;46.0
83.9;88.4;41.0;80.1;51.6;49.2;106.2;129.4;44.9;81.7;39.5;44.0
83.8;93.1;39.4;80.1;51.2;48.9;104.2;129.1;44.2;81.3;38.5;44.0
83.8;92.3;40.0;80.1;50.9;48.6;104.0;128.4;48.1;81.4;35.0;40.0
83.6;90.2;39.8;80.1;51.0;48.0;104.8;128.6;45.8;80.3;39.9;40.0
83.9;91.9;39.6;80.0;51.2;46.7;103.0;128.6;44.5;83.0;37.2;37.0
83.7;86.7;42.8;80.0;51.1;47.6;104.6;127.9;45.0;83.2;37.0;35.0
82.6;84.6;40.0;80.0;51.2;48.8;106.0;128.2;45.5;80.4;38.8;36.0
83.7;84.2;44.0;80.0;51.1;48.6;104.6;128.8;47.1;82.6;39.9;35.0
82.6;89.4;40.2;80.0;51.1;48.1;102.5;127.9;46.4;80.8;37.6;35.0
82.8;89.0;42.3;80.2;50.9;49.5;104.9;127.6;49.1;80.2;37.3;35.0
82.8;84.6;46.8;80.2;51.2;48.3;104.6;128.3;46.3;81.6;36.5;32.0
82.8;91.3;39.6;80.2;51.5;49.1;102.7;128.0;48.9;79.6;38.0;31.0
82.8;91.2;40.8;80.2;51.1;48.1;103.4;127.3;45.0;81.3;36.3;31.0
82.8;88.4;40.1;80.2;51.2;49.3;103.7;127.6;45.0;78.8;39.2;33.0
83.1;91.6;40.6;80.1;51.1;48.5;102.3;127.5;45.5;82.9;35.9;29.0
83.1;90.8;42.0;80.1;50.9;49.3;103.5;127.1;48.9;80.7;37.2;29.0
83.1;87.5;43.6;80.1;51.1;47.3;105.2;127.7;46.3;80.1;33.8;33.0
83.1;88.8;44.2;80.1;50.8;48.4;104.0;127.8;44.7;81.4;33.9;38.0
83.1;85.0;39.6;80.1;51.1;48.8;104.0;128.0;48.5;78.8;39.1;40.0
82.9;95.9;36.7;80.0;50.1;44.2;100.2;127.3;43.3;85.6;34.2;39.0
82.9;96.9;37.4;80.0;50.0;44.0;98.8;124.8;42.5;85.8;36.7;42.0
82.9;97.2;37.4;80.0;50.0;44.0;98.5;123.5;42.4;85.8;36.7;41.0
82.9;92.9;37.8;80.0;48.2;44.1;99.9;123.3;42.8;83.3;33.6;43.0
82.9;91.3;37.8;80.0;47.8;44.0;100.0;124.5;42.7;82.9;33.1;42.0
83.1;91.4;37.7;80.0;47.7;44.0;100.5;125.5;42.8;82.7;33.1;45.0
83.1;90.6;38.0;80.0;47.6;44.0;100.5;126.2;42.8;82.5;33.0;45.0
83.1;91.5;37.8;80.0;47.7;44.0;100.3;126.7;42.7;82.9;33.2;47.0
83.1;89.4;37.6;80.0;48.2;45.9;103.9;127.2;44.4;82.6;36.2;47.0
83.1;92.6;39.3;80.0;54.6;46.1;102.0;128.3;43.9;91.0;35.7;47.0
82.7;110.6;37.2;80.0;52.4;43.9;105.3;124.2;42.0;92.1;35.0;48.0
82.7;102.3;37.3;80.0;50.3;43.8;101.4;123.3;42.3;88.2;36.6;49.0
82.7;98.9;37.5;80.0;50.2;44.0;99.8;122.9;42.6;87.1;36.5;48.0
82.7;98.9;37.6;80.0;50.2;43.9;99.6;122.7;42.5;87.2;36.5;51.0
82.7;98.9;37.7;80.0;50.0;43.9;99.8;122.7;42.6;87.0;36.3;50.0
82.3;98.8;37.6;79.7;49.9;44.0;100.0;122.9;42.7;86.7;36.1;50.0
83.8;98.9;37.6;79.7;50.4;44.1;99.5;122.8;42.8;87.3;36.4;52.0
83.4;100.2;37.8;79.7;50.6;44.1;99.7;122.7;42.7;88.0;36.9;52.0
82.0;101.0;37.8;79.7;50.9;44.3;99.7;122.4;42.9;88.3;37.2;52.0
82.0;100.9;37.7;79.7;50.7;44.2;99.9;122.3;42.8;88.2;37.1;53.0
82.2;101.8;37.5;79.7;50.8;43.9;100.2;122.2;42.4;88.9;36.6;54.0
82.2;101.6;37.6;79.7;50.8;44.2;100.1;122.2;42.8;88.3;36.9;54.0
82.2;102.6;37.5;79.7;50.7;44.1;100.3;122.1;42.3;88.7;36.6;54.0
82.2;101.6;37.7;79.7;50.6;44.1;100.3;122.4;42.6;88.2;37.1;55.0
82.2;101.9;37.4;79.7;50.6;44.2;100.6;122.4;42.7;88.4;36.7;55.0
82.2;101.3;37.8;79.2;50.9;43.9;100.6;122.3;42.4;89.0;37.3;55.0
82.2;102.2;37.2;79.2;51.0;44.2;100.4;122.3;42.9;88.9;36.9;57.0
82.2;102.5;37.4;79.2;51.2;44.2;100.6;122.4;42.7;89.3;36.7;56.0
82.2;103.0;37.6;79.2;50.8;44.0;101.1;122.3;42.5;89.3;36.9;56.0
82.2;103.2;37.7;79.2;51.2;44.3;101.2;122.6;43.0;89.5;36.9;31.0
81.9;103.0;37.7;78.8;51.1;44.2;101.0;122.5;42.8;89.4;37.0;31.0
81.9;103.2;37.9;78.8;51.5;44.0;101.1;122.6;42.4;90.4;37.2;31.0
81.9;105.9;37.5;78.8;51.2;44.0;102.3;122.4;42.3;90.5;36.6;34.0
81.9;104.8;37.4;78.8;50.6;43.7;102.1;122.7;42.3;90.0;36.6;30.0
81.9;105.3;37.4;78.8;50.8;44.2;102.2;122.9;42.8;89.8;36.6;31.0
81.9;104.2;37.6;78.9;50.8;44.1;101.4;122.7;42.8;89.8;36.5;33.0
81.9;105.8;37.7;78.9;51.6;44.1;102.5;122.8;42.6;91.2;36.9;31.0
81.9;107.5;37.4;78.9;51.6;44.0;103.5;122.7;42.3;91.7;36.4;29.0
81.9;106.1;37.3;78.9;50.6;43.7;103.7;123.2;42.3;90.6;36.5;31.0
81.9;105.4;37.6;78.9;50.8;44.0;102.9;123.7;42.6;90.4;36.7;32.0
81.3;106.1;37.7;78.7;51.6;44.6;103.0;123.7;43.0;91.2;36.9;34.0
81.3;107.6;37.4;78.7;51.6;44.0;103.6;123.0;42.4;91.9;36.4;42.0
81.3;107.6;37.3;78.7;51.6;44.0;103.9;123.2;42.5;91.8;36.5;39.0
81.3;107.8;37.3;78.7;51.5;44.0;104.3;123.1;42.4;92.0;36.2;43.0
81.3;108.4;37.4;78.7;52.0;44.1;104.1;123.3;42.7;92.2;36.4;41.0
81.2;108.6;37.5;78.6;52.2;44.1;104.0;123.1;42.3;92.5;36.4;41.0
81.2;108.5;37.5;78.6;52.2;44.3;104.1;123.0;42.7;92.5;36.5;48.0
82.3;108.6;37.4;78.6;51.8;43.9;104.2;123.1;42.3;92.2;36.2;49.0
82.3;108.4;37.6;78.6;51.7;44.0;104.0;123.4;42.5;91.7;36.6;49.0
81.3;108.4;37.4;78.6;52.1;44.1;104.0;123.3;42.4;92.3;36.5;49.0
82.0;109.1;37.4;78.4;51.8;44.0;104.7;123.0;42.5;92.4;36.1;47.0
82.0;108.8;37.3;78.4;51.8;44.0;104.6;122.9;42.5;92.1;36.2;46.0
82.1;106.9;37.2;78.4;51.2;43.8;103.8;123.4;42.3;91.2;36.4;40.0
82.2;106.4;37.6;78.4;51.9;44.0;102.8;123.5;42.3;91.7;36.8;37.0
81.9;108.1;37.5;78.4;51.9;44.2;103.9;123.4;42.5;92.0;36.3;33.0
82.0;108.5;37.5;78.3;52.2;44.2;104.2;123.3;42.6;92.6;36.3;32.0
81.9;109.2;37.4;78.3;52.1;44.0;104.6;123.1;42.4;92.5;36.3;32.0
80.6;108.6;37.4;78.3;51.7;43.9;104.1;123.3;42.4;91.8;36.4;32.0
81.7;107.9;37.5;78.3;51.4;44.0;103.8;123.8;42.4;91.7;36.7;33.0
80.4;107.0;37.3;78.3;51.6;44.1;103.8;123.8;42.5;91.4;36.4;32.0
80.0;108.0;37.5;78.2;51.4;44.0;103.9;123.5;42.3;91.7;36.6;30.0
80.0;106.5;37.4;78.2;50.9;43.9;103.6;123.6;42.4;90.6;36.4;32.0
80.0;105.3;37.3;78.2;51.0;44.0;102.9;123.9;42.6;90.2;36.5;31.0
80.0;104.0;37.5;78.2;50.6;43.9;102.6;123.9;42.6;89.7;36.7;30.0
80.0;105.6;37.5;78.2;51.3;44.0;102.2;123.5;42.6;90.7;36.8;32.0
80.6;105.2;37.6;77.8;51.3;44.1;102.5;123.3;42.6;90.6;36.9;32.0
80.6;105.3;37.7;77.8;51.2;44.1;102.5;122.9;42.6;90.6;36.7;30.0
80.6;104.4;37.2;77.8;51.0;43.9;102.3;123.1;42.3;90.2;36.9;30.0
80.6;104.6;37.3;77.8;51.2;43.9;101.7;123.1;42.3;90.3;36.4;30.0
80.6;105.1;37.4;77.8;51.4;44.2;102.1;123.0;42.6;90.6;36.6;34.0
79.6;105.6;37.7;77.8;51.7;44.1;102.5;122.8;42.7;91.2;37.1;36.0
79.4;104.3;37.7;77.8;50.9;43.8;102.3;123.0;42.3;90.4;37.3;41.0
79.4;103.6;37.9;77.8;50.9;43.8;101.6;123.0;42.2;90.3;37.3;42.0
79.4;105.3;37.3;77.8;51.1;44.0;101.8;122.9;42.7;90.3;36.5;42.0
79.4;105.9;37.5;77.8;51.3;44.0;102.3;123.1;42.4;90.7;36.6;38.0
80.3;105.9;37.5;77.5;51.0;43.9;102.6;123.2;42.3;89.6;36.6;38.0
80.3;103.7;37.9;77.5;50.9;44.2;102.0;123.0;42.7;89.6;37.4;38.0
80.3;103.7;37.9;77.5;50.9;44.1;101.6;122.9;42.6;89.8;37.3;39.0
80.3;105.2;37.5;77.5;51.0;43.8;102.4;122.8;42.2;90.5;36.7;38.0
80.3;103.3;37.7;77.5;50.9;44.1;101.4;123.0;42.8;89.6;37.3;35.0
81.3;104.2;37.4;77.8;51.1;44.0;101.5;122.8;42.4;90.2;36.7;36.0
81.3;103.3;37.8;77.8;50.9;44.1;101.5;122.8;42.5;89.9;37.1;31.0
81.3;103.2;37.7;77.8;50.6;44.1;101.1;122.5;42.6;89.3;37.2;62.0
81.3;102.9;37.5;77.8;50.3;43.9;101.0;122.6;42.5;89.1;36.9;53.0
81.3;101.4;37.8;77.8;50.3;43.8;100.3;122.7;42.7;88.5;37.4;44.0
81.5;102.1;37.7;78.0;50.3;44.0;100.6;122.6;42.5;88.8;37.2;43.0
81.5;101.4;37.7;78.0;50.1;44.1;100.6;122.7;42.8;88.3;37.3;46.0
81.5;101.3;37.8;78.0;50.0;44.1;100.3;122.7;42.7;88.3;37.5;56.0
81.5;101.1;37.8;78.0;49.9;44.0;100.2;122.8;42.6;88.2;37.4;60.0
80.3;100.9;37.7;78.0;49.8;44.0;100.2;122.8;42.7;88.2;37.3;61.0
80.8;91.9;40.4;78.0;50.5;47.2;102.5;123.4;46.9;84.4;36.0;55.0
80.8;90.8;39.8;78.0;50.6;49.9;104.2;125.5;45.0;82.7;34.7;45.0
80.8;91.8;43.2;78.0;51.4;49.5;106.1;127.2;49.8;81.7;38.8;40.0
80.8;88.7;39.8;78.0;51.2;49.0;105.7;128.3;49.0;81.4;38.3;38.0
80.8;95.2;40.6;78.0;51.1;47.6;104.8;128.3;48.0;81.4;36.6;34.0
80.3;94.4;42.5;77.7;51.5;48.3;103.9;127.8;46.9;81.9;37.5;56.0
80.3;93.6;43.9;77.7;51.7;47.0;104.4;127.5;47.8;85.3;37.2;59.0
79.3;96.4;39.7;77.7;52.1;49.2;103.1;126.6;49.2;84.9;38.0;59.0
79.3;96.7;39.4;77.7;51.6;49.3;104.2;126.2;49.8;82.0;37.9;59.0
79.3;89.4;40.4;77.7;51.4;48.8;105.1;126.5;48.9;81.0;37.3;60.0
79.7;90.2;41.5;77.4;51.3;47.6;104.8;126.8;47.8;81.4;36.0;61.0
80.7;95.5;42.7;77.4;51.4;48.3;103.8;127.0;46.1;82.3;35.8;62.0
80.8;92.8;44.1;77.4;51.0;46.7;104.5;127.1;47.8;84.2;37.1;62.0
82.3;91.6;39.2;77.4;51.1;49.0;103.8;127.2;48.8;84.0;37.6;63.0
83.6;60.8;59.9;77.4;62.9;63.3;86.2;110.0;62.2;63.0;61.0;63.0
84.0;94.8;49.9;78.4;63.7;52.9;91.2;110.9;49.6;93.4;47.5;62.0
85.0;114.1;42.8;78.4;60.2;49.3;106.9;115.9;47.2;95.1;40.2;65.0
85.0;114.0;42.2;78.4;59.6;48.9;107.2;119.7;46.8;95.0;39.8;61.0
85.0;113.8;41.0;79.5;58.1;47.5;107.3;121.2;45.1;94.3;38.8;60.0
85.0;109.7;40.3;79.5;56.2;46.9;104.9;121.8;45.3;91.8;38.5;59.0
85.2;107.2;40.5;79.8;55.7;47.0;102.5;121.2;45.2;91.2;39.1;59.0
85.2;104.6;40.6;79.8;54.7;46.9;101.2;120.9;45.3;89.8;39.7;58.0
85.2;102.7;40.5;79.8;54.4;47.0;99.9;120.7;45.7;88.8;39.9;57.0
84.2;102.1;40.7;79.8;54.1;47.1;99.2;120.5;45.3;88.4;40.2;57.0
84.2;101.0;40.4;79.8;53.4;46.8;99.2;120.5;45.5;87.8;39.7;57.0
83.9;99.0;40.8;79.7;53.0;47.3;98.3;120.7;45.8;87.1;40.4;56.0
84.9;98.9;41.0;79.7;53.1;47.0;98.1;120.8;45.7;87.2;40.6;54.0
84.9;99.2;40.7;79.7;52.9;47.0;98.3;120.9;45.6;87.1;40.3;54.0
86.0;98.2;40.8;79.7;52.3;46.9;98.1;121.0;45.7;86.4;40.1;54.0
86.0;97.6;40.7;79.7;52.7;47.0;98.9;120.9;45.7;86.7;38.4;53.0
86.7;97.8;40.8;80.1;52.5;47.0;99.4;121.1;45.5;86.5;38.7;53.0
86.7;98.0;40.7;80.1;52.5;47.1;99.2;121.3;45.7;86.3;39.1;54.0
86.7;97.6;40.8;80.1;52.4;47.1;99.6;121.3;45.7;86.2;37.5;51.0
86.7;97.2;40.8;80.1;52.2;47.1;99.8;121.6;45.8;86.1;36.9;51.0
86.7;97.4;41.1;80.1;52.4;47.1;100.7;122.2;45.8;86.2;36.8;51.0
87.7;96.8;40.8;80.9;52.1;47.0;100.7;122.6;45.8;85.9;36.1;49.0
87.7;97.1;40.7;80.9;52.2;47.0;100.6;123.0;45.6;86.1;36.6;49.0
87.7;96.8;40.8;80.9;51.9;47.6;101.0;122.9;45.2;86.8;36.1;49.0
87.7;93.4;43.4;80.9;52.2;48.0;100.6;122.9;46.1;84.6;36.7;49.0
87.7;96.5;40.0;80.9;52.3;46.6;100.6;123.0;44.5;86.9;37.8;47.0
87.4;95.1;42.4;81.1;52.2;47.9;100.2;122.8;44.2;83.4;37.7;48.0
87.4;96.4;41.3;81.1;52.1;47.7;101.2;122.9;45.6;85.6;37.6;45.0
87.4;95.5;41.4;81.1;52.6;48.3;101.3;123.3;46.5;85.8;37.6;45.0
86.4;95.2;43.5;81.1;52.8;48.7;101.0;123.3;47.5;85.3;38.9;47.0
86.4;95.8;40.6;81.1;52.9;49.1;100.9;123.3;48.3;84.8;39.3;46.0
86.4;96.3;40.4;80.7;52.7;48.6;100.9;123.1;48.0;85.0;39.3;46.0
86.4;94.6;41.8;80.7;52.4;46.8;100.2;122.7;47.2;85.7;36.4;46.0
86.4;98.6;39.9;80.7;52.2;48.6;100.3;122.7;44.7;84.9;36.1;45.0
86.4;97.5;40.1;80.7;52.5;49.2;101.6;123.1;45.0;85.8;36.0;45.0
86.4;96.6;43.6;80.7;52.5;47.7;101.5;123.6;45.5;85.9;37.0;45.0
85.7;95.3;41.3;80.3;51.8;47.5;101.1;123.5;45.8;84.6;37.1;45.0
85.7;91.1;40.3;80.3;51.1;49.6;103.5;124.3;49.9;78.8;38.6;45.0
85.7;91.0;42.4;80.3;50.9;47.6;105.0;126.2;46.2;80.8;33.6;45.0
85.7;90.9;43.7;80.3;51.0;46.9;104.3;126.8;47.6;82.0;37.9;45.0
85.7;88.9;44.4;80.3;50.9;46.7;104.6;127.5;48.3;82.9;38.0;45.0
84.9;87.1;44.1;80.0;50.8;48.7;105.1;128.0;49.0;81.3;38.9;45.0
84.9;92.9;40.0;80.0;50.6;48.4;105.2;128.2;48.4;80.1;38.4;45.0
84.9;86.7;40.8;80.0;50.6;48.2;105.3;128.6;46.2;80.1;36.8;45.0
84.9;86.0;44.4;80.0;50.5;47.3;105.1;129.0;44.7;82.7;39.6;43.0
84.9;90.5;39.8;80.0;50.9;48.7;105.5;129.0;44.1;81.6;39.2;43.0
84.2;91.4;42.8;79.6;50.9;48.1;104.5;129.2;44.2;79.9;35.7;43.0
84.2;86.0;45.8;79.6;50.9;49.6;105.6;128.9;47.3;79.2;40.7;43.0
84.2;88.1;39.7;79.6;51.0;47.9;104.6;129.5;45.4;82.3;37.7;43.0
84.2;87.4;40.9;79.6;50.8;47.4;103.9;128.9;45.1;83.7;36.1;44.0
83.2;89.5;39.8;79.6;50.4;49.5;105.2;128.5;49.8;78.4;38.4;46.0
83.3;88.0;45.3;79.2;50.6;47.9;105.3;129.3;43.4;80.4;34.8;44.0
83.3;87.1;39.0;79.2;50.9;47.2;104.8;129.9;46.9;79.8;39.0;44.0
83.3;84.9;44.0;79.2;50.8;49.0;104.2;129.7;47.1;78.5;34.9;48.0
83.3;83.3;43.2;79.2;50.8;47.7;104.3;129.6;50.4;77.8;36.5;49.0
83.3;88.3;39.7;79.2;51.0;48.7;104.6;130.0;45.1;80.1;34.8;69.0
82.8;83.9;40.4;79.0;50.8;47.6;104.3;130.0;48.2;79.3;39.1;78.0
82.8;88.9;43.4;79.0;50.5;47.4;104.1;129.3;45.6;80.1;34.7;72.0
82.8;83.5;44.1;79.0;50.7;49.1;104.2;128.8;47.8;80.2;35.8;72.0
82.8;90.2;39.2;79.0;50.5;48.9;103.8;129.0;43.9;78.4;38.8;79.0
82.8;87.9;44.1;79.0;50.2;47.1;104.7;129.0;49.6;78.4;38.5;85.0
82.7;89.0;39.1;78.9;50.4;49.0;106.1;129.8;46.3;80.3;33.6;90.0
82.7;84.5;40.8;78.9;50.7;47.9;107.2;130.9;45.8;80.1;33.4;92.0
82.7;88.3;43.9;78.9;50.5;48.0;104.3;130.3;44.1;81.4;35.9;92.0
82.7;87.9;39.3;78.9;50.6;48.3;105.8;130.2;48.7;77.6;38.0;93.0
82.7;83.2;44.7;78.9;50.8;47.1;104.9;130.8;49.0;81.9;40.0;92.0
82.3;84.7;42.3;78.8;50.9;50.0;104.9;129.9;44.6;80.8;34.6;92.0
82.3;82.9;39.4;78.8;50.8;48.5;105.2;129.9;48.4;78.5;39.0;91.0
82.3;87.1;41.8;78.8;50.6;47.5;103.5;130.1;46.2;79.8;34.1;90.0
82.3;89.8;39.6;78.8;50.2;47.5;104.6;129.1;44.2;81.4;33.6;87.0
82.3;88.0;39.3;78.8;50.5;49.3;106.3;129.6;48.2;78.1;37.9;86.0
82.2;84.2;42.0;78.6;50.9;50.1;105.2;130.7;50.8;78.7;37.7;86.0
82.2;87.0;44.5;78.6;50.7;47.2;104.1;130.3;48.9;81.4;39.3;82.0
82.2;84.7;42.0;78.6;50.7;49.1;105.1;129.7;45.2;80.4;33.5;78.0
82.2;86.9;38.1;78.6;50.5;50.0;104.2;129.3;50.6;77.5;37.2;74.0
83.2;82.2;45.9;78.6;50.7;48.2;104.4;129.9;46.5;81.1;35.3;74.0
85.3;89.1;39.5;78.7;50.8;48.6;102.5;129.4;48.1;80.7;38.2;75.0
87.8;84.4;40.2;78.7;50.3;47.7;103.0;128.6;45.4;79.2;38.6;74.0
87.8;85.4;40.4;79.8;50.7;49.7;104.8;128.9;43.8;77.0;35.0;73.0
87.8;83.7;43.3;79.8;50.8;48.8;104.5;129.5;46.9;78.5;36.9;73.0
89.1;82.7;45.6;80.8;50.8;49.4;103.1;129.0;43.5;79.9;34.7;73.0
90.2;82.7;45.7;81.2;50.6;48.4;103.6;128.5;46.0;78.4;38.5;73.0
90.2;85.0;40.3;81.2;50.7;48.4;104.3;129.1;49.2;77.0;38.2;73.0
91.4;82.6;44.3;81.2;50.8;48.6;103.5;129.3;43.9;79.6;35.9;73.0
91.4;85.4;41.9;82.2;51.0;48.1;103.5;128.8;50.4;80.0;39.1;73.0
91.4;86.6;39.6;82.2;50.9;48.5;103.3;128.8;46.8;79.3;34.9;74.0
92.5;83.3;44.4;82.7;50.7;47.4;102.5;128.8;48.6;78.8;40.0;74.0
92.5;90.0;40.6;82.7;50.5;48.4;102.4;127.7;45.4;79.3;37.4;74.0
92.5;84.8;39.8;82.7;50.7;48.5;104.2;127.9;46.9;77.4;38.7;76.0
92.5;88.1;43.1;82.7;50.8;48.7;103.1;128.7;45.8;81.4;36.3;82.0
92.5;84.9;42.1;82.7;50.4;47.0;102.2;128.0;44.6;81.9;37.1;86.0
92.2;88.9;40.8;82.9;50.2;49.6;101.8;127.2;50.3;77.1;36.8;87.0
92.2;88.2;40.6;82.9;50.7;48.6;101.5;127.6;48.1;77.9;35.9;89.0
92.2;88.0;42.0;82.9;50.7;46.8;101.6;126.8;47.7;79.3;34.1;91.0
92.2;82.3;42.6;82.9;50.5;47.9;102.2;126.5;45.4;80.1;36.8;91.0
91.2;84.9;41.5;82.9;50.8;47.9;102.5;126.8;50.1;77.5;38.2;91.0
90.5;82.3;43.7;82.6;50.8;47.8;101.2;126.7;45.7;79.0;38.9;91.0
90.5;85.5;43.1;82.6;50.8;50.0;102.2;126.5;50.5;77.2;39.7;90.0
90.5;85.2;44.2;82.6;50.9;47.1;102.0;126.8;45.2;79.8;35.0;90.0
90.5;91.6;43.2;82.6;54.4;47.9;100.2;126.1;46.1;86.4;35.7;90.0
90.5;99.8;41.0;82.6;54.3;47.2;98.3;122.8;46.0;86.9;39.4;90.0
89.8;97.5;40.8;82.2;53.2;46.9;97.2;121.3;45.4;85.4;40.3;87.0
89.8;94.6;40.8;82.2;52.3;46.9;99.1;120.5;45.8;84.4;35.8;83.0
89.8;94.2;40.8;82.2;52.1;46.9;99.5;121.5;45.8;84.3;35.7;84.0
89.8;93.6;40.8;82.2;52.1;47.0;99.5;122.1;45.7;84.5;35.8;84.0
89.8;93.6;40.9;82.2;51.7;47.0;99.2;122.3;45.5;85.0;35.7;84.0
89.8;91.4;40.3;82.0;52.0;48.3;99.7;122.7;45.8;84.0;36.2;83.0
89.8;93.7;40.1;82.0;52.3;49.0;101.6;123.4;45.3;83.8;36.6;83.0
89.8;95.2;39.9;82.0;52.6;49.3;101.8;123.8;45.1;85.1;36.5;81.0
89.8;96.3;40.3;82.0;52.7;47.3;101.5;123.7;45.0;85.4;35.8;82.0
89.8;90.3;43.1;82.0;52.7;47.4;101.1;123.8;45.1;85.7;36.8;82.0
90.6;94.5;42.8;82.1;52.7;48.0;99.5;122.9;47.4;84.8;37.1;82.0
90.6;95.0;41.3;82.1;52.1;47.2;99.0;122.4;47.3;83.8;36.7;81.0
91.6;94.2;40.0;82.1;52.1;48.4;100.0;122.2;45.5;84.4;38.1;81.0
91.6;94.7;40.2;82.1;52.3;49.1;100.5;122.7;45.1;83.9;38.8;81.0
91.6;95.9;40.1;82.1;52.6;47.3;101.3;123.2;45.2;85.3;36.1;81.0
92.2;96.9;44.1;82.7;52.7;47.5;100.8;123.4;45.3;85.4;36.9;81.0
92.2;90.9;43.0;82.7;52.6;47.7;100.9;123.3;45.5;85.8;37.2;82.0
92.2;91.5;42.1;82.7;53.0;48.0;101.1;123.1;46.1;85.8;37.6;83.0
92.2;95.9;41.4;82.7;53.0;47.3;101.2;123.1;46.9;86.1;37.8;83.0
92.2;100.0;39.7;82.7;52.9;46.8;100.2;122.6;46.7;87.5;36.9;83.0
92.4;100.4;39.4;82.8;52.3;46.4;100.9;122.5;48.4;84.1;36.9;83.0
92.4;93.9;41.8;82.8;52.4;47.6;100.4;122.7;46.0;86.0;36.5;81.0
92.4;100.3;41.4;82.8;52.2;47.8;101.0;122.9;47.4;84.4;36.6;81.0
92.4;99.8;41.5;82.8;52.2;47.2;100.8;123.0;46.3;85.8;36.7;82.0
92.4;95.9;41.6;82.8;52.1;46.6;101.3;123.3;46.4;84.3;36.9;82.0
91.7;96.7;42.9;82.8;52.1;48.2;102.6;123.7;46.2;83.4;37.3;83.0
91.7;93.9;44.6;82.8;52.2;47.2;103.0;124.3;48.2;84.7;38.0;83.0
91.7;92.8;40.5;82.8;53.0;47.6;102.4;124.4;49.2;84.6;38.6;83.0
91.7;95.9;43.4;82.8;52.7;46.8;100.8;124.0;45.6;86.5;38.4;82.0
91.7;98.8;39.7;82.8;52.1;46.5;101.0;123.4;44.7;86.3;37.7;82.0
91.3;99.4;39.8;82.7;52.0;49.2;102.3;123.6;49.2;82.7;37.9;82.0
91.3;99.1;41.2;82.7;52.9;49.2;103.7;124.2;45.5;82.9;37.4;83.0
91.3;99.1;41.8;82.7;53.1;48.1;103.0;124.6;46.6;84.2;37.7;82.0
91.3;96.5;40.9;82.7;53.0;48.7;102.7;124.5;47.5;86.2;38.4;83.0
91.3;94.9;44.0;82.7;53.1;47.6;101.4;124.3;45.0;87.6;39.6;82.0
91.2;100.2;40.1;82.6;52.9;46.8;101.3;123.4;45.1;87.0;36.9;82.0
91.2;98.0;40.9;82.6;52.7;46.6;101.2;123.1;45.8;86.4;36.8;82.0
91.2;96.4;41.7;82.6;52.3;46.5;101.0;123.0;46.6;85.9;36.6;82.0
91.2;96.7;41.6;82.6;52.2;46.2;100.6;123.0;45.9;87.3;37.5;79.0
91.2;97.1;41.9;82.6;52.2;47.0;100.6;122.9;46.6;85.2;37.5;80.0
91.4;100.0;39.4;82.7;52.0;46.8;100.9;123.0;45.2;87.6;36.5;79.0
91.4;100.5;40.1;82.7;52.2;47.2;101.4;123.2;44.7;87.7;36.6;79.0
91.4;95.9;40.0;82.7;51.8;47.8;101.3;123.1;47.2;86.2;36.9;79.0
91.4;94.2;39.9;82.7;52.5;49.3;102.5;123.9;49.1;85.5;38.3;80.0
91.4;99.3;40.4;82.7;52.9;49.7;102.9;124.3;45.5;84.9;37.5;80.0
91.3;100.7;40.7;82.7;53.2;47.0;103.0;124.3;46.7;86.8;37.0;80.0
91.3;102.2;41.1;82.7;52.7;46.6;101.9;123.8;45.1;88.3;37.7;82.0
91.3;99.9;40.5;82.7;52.4;47.4;101.4;123.1;45.5;88.3;37.9;82.0
91.3;101.5;40.4;82.7;52.5;47.1;101.6;123.0;45.6;87.9;38.2;82.0
91.3;98.8;41.5;82.7;52.3;48.3;101.4;122.9;48.1;85.8;37.4;83.0
91.4;97.7;41.1;82.9;52.2;46.5;101.6;123.2;44.5;86.4;36.8;83.0
91.4;96.0;42.5;82.9;52.1;48.4;102.0;123.3;45.1;83.8;37.1;83.0
91.4;100.1;40.1;82.9;52.5;47.1;103.2;123.9;46.3;84.9;38.1;83.0
91.4;100.0;40.3;82.9;52.8;47.7;101.7;123.9;48.2;83.5;37.9;83.0
91.4;97.5;41.3;82.9;52.2;46.6;100.1;123.3;46.7;82.7;35.8;84.0
91.4;92.1;40.1;82.7;52.1;46.8;98.0;122.7;44.8;84.3;37.7;84.0
91.4;87.2;43.5;82.7;52.0;46.8;99.3;122.6;44.5;84.0;35.8;84.0
91.4;87.6;42.2;82.7;52.2;47.2;100.9;123.0;48.3;84.5;35.4;84.0
91.4;88.8;41.3;82.7;52.4;48.2;101.9;123.6;47.3;84.6;34.2;85.0
91.4;91.0;40.5;82.7;52.2;47.6;101.8;123.7;46.1;81.4;34.4;85.0
91.0;91.1;44.1;82.7;52.3;47.0;101.3;123.7;45.2;82.9;35.7;85.0
91.0;90.1;44.5;82.7;52.2;47.1;101.2;123.9;45.1;84.0;36.5;85.0
91.0;94.9;44.5;82.7;52.2;47.1;101.4;123.9;44.9;84.7;35.9;85.0
91.0;89.1;44.0;82.7;52.4;47.3;102.3;124.0;49.1;85.5;37.8;85.0
91.0;89.7;42.8;82.7;52.4;47.7;101.9;124.0;48.4;85.6;36.3;85.0
90.8;91.0;42.3;82.4;52.4;48.3;102.2;123.9;47.0;81.9;35.8;85.0
90.8;93.3;43.8;82.4;52.3;48.7;101.9;123.9;46.0;83.1;35.4;85.0
90.8;95.2;40.3;82.4;52.5;47.3;102.0;123.7;45.5;84.4;37.1;84.0
90.8;90.8;44.6;82.4;52.4;47.1;100.9;123.6;45.1;84.7;37.5;85.0
90.8;89.6;44.5;82.4;52.6;47.2;101.9;123.7;45.0;85.2;35.7;85.0
91.1;89.6;43.7;82.6;52.5;47.5;102.0;123.6;49.0;85.5;37.9;85.0
91.1;90.2;41.8;82.6;52.3;48.6;102.1;123.8;48.0;85.5;36.5;85.0
91.1;92.7;41.1;82.6;52.6;48.1;102.2;123.8;46.7;82.6;35.8;85.0
91.1;93.5;44.1;82.6;52.4;47.5;101.3;123.7;45.8;83.7;37.0;85.0
91.1;91.3;45.0;82.6;52.4;47.2;101.4;123.4;45.3;84.8;37.8;85.0
91.5;89.8;44.8;82.6;52.6;47.3;102.0;123.7;45.1;85.3;36.1;84.0
91.5;89.8;43.8;82.6;52.5;47.4;101.7;123.9;49.0;85.3;38.3;84.0
91.5;90.2;42.4;82.6;52.4;47.6;102.0;123.8;48.3;85.7;36.9;84.0
91.5;91.1;41.4;82.6;52.4;48.3;101.4;123.9;47.1;82.1;37.0;85.0
91.5;93.5;43.7;82.6;52.4;47.7;102.1;123.8;46.1;83.1;35.4;84.0
91.7;95.0;40.3;82.7;52.2;47.4;101.7;123.8;45.5;84.4;37.3;84.0
91.7;91.3;44.8;82.7;52.6;47.2;101.6;123.9;45.2;84.9;37.5;80.0
91.7;89.8;44.3;82.7;52.5;47.3;101.3;123.8;45.0;85.4;36.1;77.0
91.7;90.1;43.6;82.7;52.5;47.5;101.4;123.6;49.1;85.6;38.1;72.0
91.7;90.5;42.1;82.7;52.6;48.7;102.2;123.7;48.4;81.7;36.5;71.0
91.7;91.8;41.1;82.8;52.4;48.2;102.2;123.7;46.8;82.3;35.5;69.0
91.7;94.3;43.9;82.8;52.6;47.5;102.0;123.8;45.9;83.5;35.8;68.0
91.7;94.9;40.2;82.8;52.2;47.1;101.6;123.8;45.3;84.0;37.5;67.0
91.7;90.2;44.6;82.8;52.5;47.1;101.4;123.8;45.0;84.9;37.0;72.0
91.7;89.1;44.4;82.8;52.5;47.2;101.5;123.9;45.0;85.0;35.8;76.0
91.5;89.1;43.2;82.7;52.4;47.5;102.5;123.9;48.9;85.3;37.0;75.0
91.5;90.1;41.9;82.7;52.2;47.7;102.2;124.0;47.9;81.5;36.0;75.0
91.5;91.6;42.8;82.7;51.9;47.7;102.5;124.0;46.0;81.6;35.5;75.0
91.5;86.0;40.8;82.7;51.0;48.2;104.4;129.9;45.7;79.5;38.5;75.0
91.5;85.6;40.6;82.7;50.8;49.2;104.4;129.9;48.8;80.0;34.9;75.0
91.7;85.2;45.1;82.9;50.6;48.5;104.7;129.9;48.6;80.1;35.7;75.0
91.7;86.9;44.8;82.9;50.5;47.7;104.5;130.3;48.9;79.6;35.0;77.0
91.7;82.7;41.3;82.9;50.6;47.8;105.5;130.6;44.2;80.1;33.9;78.0
91.7;83.8;46.0;82.9;50.5;49.2;105.0;130.7;49.2;77.1;38.5;78.0
91.7;82.1;44.6;82.9;50.4;49.3;104.5;131.0;47.6;79.5;35.2;79.0
91.5;86.5;38.2;82.9;50.5;47.7;105.5;131.0;44.4;79.5;38.8;82.0
91.5;86.0;40.1;82.9;50.4;49.5;105.0;131.1;44.3;79.2;38.8;82.0
91.5;85.3;45.2;82.9;50.5;48.6;105.3;130.9;48.8;80.1;38.3;82.0
91.5;87.4;39.0;82.9;50.4;48.4;105.2;131.3;45.0;79.9;34.1;81.0
90.2;87.0;38.1;82.9;50.5;47.5;106.4;131.5;44.5;79.8;37.9;80.0
90.1;85.8;40.1;82.5;50.6;49.7;105.6;131.9;50.4;78.1;37.9;78.0
90.1;83.1;42.0;82.5;50.4;47.5;106.4;132.0;44.0;79.6;33.5;78.0
90.1;87.1;39.4;82.5;50.4;48.3;105.5;132.0;49.2;77.1;38.3;78.0
89.0;86.7;44.9;82.5;50.6;49.2;104.8;131.9;47.1;79.3;34.9;78.0
89.0;85.5;41.0;82.5;50.6;47.9;104.8;131.6;44.6;79.6;38.2;80.0
89.5;85.9;39.6;81.8;50.5;49.3;103.9;131.2;43.1;76.9;38.8;80.0
89.5;81.7;44.4;81.8;50.5;49.2;104.2;131.2;45.2;79.2;35.2;83.0
89.5;85.8;40.4;81.8;50.4;48.0;104.5;131.2;49.7;76.8;38.0;82.0
89.5;86.8;38.9;81.8;50.5;48.3;104.5;131.0;45.6;79.4;34.7;82.0
89.5;85.9;39.3;81.8;50.6;47.7;105.5;131.2;44.3;79.6;33.7;82.0
90.0;84.5;39.2;82.3;50.5;49.3;104.8;131.0;49.1;77.0;38.0;82.0
90.0;81.5;44.8;82.3;50.5;49.0;105.4;131.2;46.9;79.4;39.1;83.0
90.0;85.8;39.0;82.3;50.5;47.8;105.5;131.2;50.5;80.1;34.1;83.0
90.0;86.7;46.0;82.3;50.5;49.2;104.6;131.2;43.4;79.8;35.7;83.0
90.0;81.8;45.7;82.3;50.7;49.1;105.0;131.2;46.9;77.6;38.6;83.0
90.7;82.1;43.0;82.4;50.5;49.7;104.4;131.2;50.4;78.2;36.9;84.0
90.7;82.9;45.3;82.4;51.1;48.3;104.1;131.0;45.1;81.0;35.1;83.0
90.7;86.7;41.2;82.4;50.9;47.8;102.8;129.6;46.2;82.4;34.9;82.0
90.7;87.6;40.3;82.4;50.5;49.0;102.8;128.2;45.3;80.1;38.8;82.0
90.7;88.1;39.1;82.4;51.2;47.9;103.3;128.0;48.7;79.1;38.7;82.0
91.2;83.7;40.2;82.6;51.0;48.8;102.2;127.9;48.8;77.7;38.5;81.0
91.2;82.2;41.7;82.6;50.7;48.0;101.6;126.9;46.8;77.2;34.3;79.0
91.2;82.1;40.5;82.6;50.8;49.8;100.9;126.3;50.2;75.3;38.4;81.0
91.2;86.9;42.6;82.6;53.7;47.4;100.1;126.3;46.1;82.8;37.8;81.0
91.2;95.6;40.6;82.6;53.7;47.0;97.3;123.0;45.6;85.6;38.3;82.0
90.8;93.4;40.8;82.5;52.4;47.0;98.1;121.3;44.8;83.9;35.8;81.0
90.8;90.9;41.2;82.5;51.8;47.3;97.1;121.1;44.7;82.6;36.5;81.0
90.8;90.9;39.8;82.5;51.8;46.7;96.3;121.1;44.1;83.2;36.6;81.0
90.8;85.2;41.9;82.5;52.0;48.4;98.3;121.5;45.5;82.7;36.7;81.0
90.8;87.9;40.9;82.5;52.1;48.0;98.7;122.0;46.2;82.7;37.4;80.0
91.2;90.2;40.1;82.7;52.1;48.6;99.4;122.2;45.6;82.7;37.3;80.0
91.2;92.3;39.9;82.7;52.2;48.9;100.3;122.6;45.1;82.6;36.2;82.0
91.2;93.3;40.2;82.7;52.6;49.1;100.2;123.0;44.7;84.6;35.8;83.0
91.2;89.3;43.7;82.7;52.8;46.8;100.8;123.3;47.0;83.7;35.5;83.0
91.2;94.8;41.3;82.7;52.2;48.1;98.4;122.5;47.9;83.8;36.8;82.0
91.7;96.0;42.9;83.0;51.9;47.5;98.7;122.0;46.8;82.9;36.8;81.0
91.7;96.1;40.1;83.0;52.2;49.0;99.6;122.1;49.1;82.1;36.8;81.0
91.7;96.2;40.7;83.0;53.1;49.4;101.1;122.5;45.5;82.0;37.9;81.0
91.7;96.4;41.7;83.0;52.6;48.7;102.0;123.0;45.8;85.4;37.0;81.0
91.7;94.4;41.2;83.0;52.9;48.1;100.9;123.1;47.1;85.6;37.4;82.0
91.4;94.7;43.5;82.9;52.8;47.6;100.8;123.1;45.0;86.3;38.9;82.0
91.4;97.8;39.7;82.9;52.1;46.9;100.0;122.5;44.5;86.6;36.4;82.0
91.4;97.5;39.5;82.9;51.9;46.3;100.0;122.4;44.5;84.5;37.5;82.0
91.4;97.1;39.4;82.9;52.2;48.3;99.4;122.7;46.9;85.0;36.8;82.0
91.4;95.0;40.6;82.9;52.5;46.7;100.4;122.9;46.0;85.9;39.1;81.0
91.5;98.3;39.2;83.0;52.2;46.2;100.1;122.6;46.3;85.2;36.9;81.0
91.5;98.3;42.1;83.0;52.2;47.9;100.2;122.7;46.3;82.5;35.9;81.0
91.5;90.9;41.5;83.0;52.7;48.1;101.5;123.3;47.2;82.0;36.1;81.0
91.5;94.4;43.5;83.0;53.1;48.0;101.9;123.7;47.2;84.5;35.7;83.0
91.5;98.7;41.1;83.0;52.5;47.3;100.3;123.4;46.7;85.9;36.7;87.0
91.3;95.6;42.6;83.1;52.3;49.1;100.5;123.1;44.9;82.4;36.4;88.0
91.3;95.6;41.0;83.1;52.9;49.0;101.8;123.6;45.5;81.6;37.9;91.0
91.3;96.9;42.7;83.1;53.1;46.9;100.9;123.7;46.7;86.3;37.4;92.0
91.3;99.4;39.8;83.1;52.5;47.5;100.8;123.0;46.7;86.6;36.4;90.0
91.3;98.4;39.0;83.1;52.0;46.6;100.6;123.2;45.0;86.8;36.4;90.0
91.6;97.4;41.2;83.0;52.4;47.4;100.7;123.1;46.3;85.8;37.0;90.0
91.6;97.3;41.2;83.0;52.4;46.8;100.4;122.9;45.0;86.6;36.4;86.0
91.6;98.2;39.7;83.0;52.1;46.0;100.4;122.9;45.5;85.4;35.9;85.0
91.6;95.0;40.0;83.0;51.8;47.1;100.3;122.8;44.6;86.8;36.9;87.0
91.6;95.8;40.8;83.0;52.0;46.6;100.7;123.2;45.0;87.3;37.0;87.0
91.7;100.0;40.0;83.2;52.2;46.2;101.3;123.1;44.0;87.5;36.6;87.0
91.7;98.6;39.6;83.2;52.4;47.0;101.3;123.5;44.9;87.4;37.9;88.0
91.7;100.5;39.4;83.2;52.3;46.7;101.4;123.6;46.0;86.6;36.9;87.0
91.7;96.2;41.8;83.2;52.4;47.4;101.5;123.5;45.0;87.7;36.8;86.0
91.7;99.6;41.0;83.2;52.5;46.8;101.5;123.6;46.6;86.8;36.8;83.0
91.9;100.8;40.8;83.5;52.6;47.1;101.9;123.6;46.0;87.7;36.9;80.0
91.9;100.7;40.9;83.5;52.6;47.1;101.6;123.4;45.7;87.3;37.2;81.0
91.9;98.9;40.7;83.5;52.6;47.0;100.2;122.9;45.6;87.1;37.9;83.0
91.9;97.2;40.8;83.5;52.7;47.0;99.8;122.5;45.6;85.9;37.3;83.0
91.9;96.1;40.9;83.5;52.5;47.0;99.9;122.4;45.7;85.7;36.1;83.0
92.0;96.0;40.9;83.2;52.2;46.9;100.4;122.7;45.7;85.9;36.0;85.0
92.0;97.6;40.8;83.2;52.1;46.9;99.8;123.0;45.6;86.3;37.6;85.0
92.0;97.6;40.8;83.2;52.2;47.1;100.0;122.5;45.8;86.2;37.5;84.0
92.0;97.5;40.9;83.2;52.3;47.2;100.1;122.7;45.9;86.4;37.5;83.0
93.0;98.1;40.8;83.2;52.2;47.2;100.0;122.5;45.8;86.6;37.7;82.0
92.9;98.0;40.7;83.5;52.4;47.1;100.1;122.3;45.7;86.5;37.7;82.0
92.9;97.8;40.9;83.5;52.3;47.1;100.1;122.2;46.1;86.1;37.6;83.0
92.9;49.7;48.9;83.5;53.1;52.2;96.5;121.9;46.6;82.6;49.1;87.0
92.9;94.9;44.0;83.5;51.9;47.5;99.6;121.3;46.1;85.5;38.4;88.0
92.9;90.9;39.7;83.5;51.8;48.6;103.1;122.3;48.7;81.7;37.2;91.0
92.4;95.0;41.8;83.4;51.3;48.2;104.6;124.1;47.6;81.6;35.4;93.0
92.4;94.1;42.7;83.4;51.4;47.7;104.2;125.3;46.6;82.2;35.1;92.0
92.4;93.1;39.8;83.4;51.8;47.1;103.2;125.3;48.2;84.4;37.4;91.0
92.4;90.1;44.7;83.4;51.7;46.9;103.5;125.6;49.2;82.6;38.4;92.0
92.4;88.4;44.6;83.4;51.6;49.0;104.2;126.1;49.3;81.8;38.0;92.0
92.3;88.7;39.9;83.5;51.6;48.7;104.6;126.1;48.9;80.8;36.5;92.0
92.3;89.7;41.2;83.5;51.5;48.3;105.1;126.6;47.9;81.1;34.6;92.0
92.3;94.4;42.5;83.5;51.5;47.5;103.3;126.7;46.3;81.8;36.7;91.0
92.3;91.9;44.0;83.5;51.4;47.1;104.2;126.7;48.1;83.5;35.8;88.0
92.3;89.2;39.5;83.5;51.4;46.3;104.1;126.7;49.0;82.2;38.0;87.0
91.9;87.5;43.8;83.3;51.2;48.6;104.2;126.8;48.8;81.3;37.9;87.0
91.9;94.4;39.9;83.3;51.3;48.5;104.0;127.0;48.4;80.4;36.9;85.0
91.9;93.6;41.2;83.3;51.1;48.1;105.1;127.2;47.7;80.8;34.7;84.0
91.9;92.7;42.5;83.3;51.0;47.3;104.3;127.3;46.8;81.4;36.7;85.0
91.9;87.9;43.9;83.3;51.0;46.4;104.4;127.6;48.9;83.6;37.6;85.0
91.8;86.4;40.4;83.3;50.8;49.7;104.7;127.4;45.5;80.8;38.7;84.0
91.8;88.0;39.8;83.3;51.0;48.2;106.0;128.3;48.2;79.7;39.1;85.0
91.8;88.7;44.5;83.3;50.8;47.3;104.9;128.9;44.7;82.9;34.2;85.0
91.8;89.3;39.3;83.3;50.6;47.7;106.3;129.4;46.0;79.0;38.1;85.0
91.8;83.6;44.2;83.3;50.2;48.9;106.5;130.4;47.3;79.6;38.5;85.0
92.6;87.6;40.0;83.5;50.5;47.2;107.0;131.2;50.2;80.4;33.1;82.0
92.6;88.1;39.6;83.5;50.7;49.4;106.5;131.6;43.8;78.2;38.5;81.0
92.6;83.6;38.9;83.5;50.3;48.7;106.8;132.1;45.5;79.6;37.9;79.0
92.6;88.0;38.5;83.5;50.4;49.4;106.7;132.5;50.0;78.8;36.8;81.0
92.6;88.4;39.4;83.5;50.3;48.3;106.8;132.7;43.6;81.1;34.7;83.0
93.2;89.1;39.2;83.7;50.3;48.0;106.6;132.6;46.4;79.0;39.3;86.0
93.2;83.5;44.7;83.7;50.2;48.7;106.4;132.7;44.0;80.5;33.7;88.0
93.2;88.3;38.4;83.7;50.3;47.1;106.4;132.5;47.8;80.8;35.1;90.0
93.2;84.2;42.2;83.7;50.2;48.8;107.4;132.6;44.3;80.5;33.6;91.0
93.2;87.6;40.0;83.7;50.3;47.4;106.8;132.7;49.8;78.4;37.8;89.0
92.7;88.0;45.3;83.8;50.0;47.9;106.9;133.0;43.5;81.2;34.8;88.0
92.7;83.7;45.1;83.8;50.2;48.1;107.1;133.1;47.1;78.4;38.1;84.0
92.7;83.4;44.7;83.8;49.9;47.7;106.8;133.4;43.1;81.0;33.2;83.0
92.7;86.7;39.4;83.8;49.9;49.2;106.9;133.4;49.7;78.4;37.0;85.0
92.7;87.2;41.5;83.8;49.8;47.3;107.8;133.7;49.7;79.7;33.7;84.0
92.3;84.1;41.4;83.7;49.8;48.4;107.7;134.0;44.5;80.2;33.0;85.0
92.3;88.0;38.2;83.7;49.7;48.9;106.9;134.1;42.7;80.5;33.3;87.0
92.3;86.1;38.8;83.7;49.7;49.0;106.9;134.1;49.6;78.8;36.9;88.0
92.3;83.2;43.7;83.7;49.7;47.7;107.9;134.1;45.9;78.4;35.9;87.0
92.3;83.1;44.3;83.7;49.4;47.8;106.7;134.2;42.9;80.1;33.0;87.0
92.4;83.7;41.3;83.7;49.6;48.4;107.0;134.1;45.2;79.9;35.8;87.0
92.4;86.9;38.4;83.7;49.9;49.1;107.0;134.2;43.5;78.4;34.4;87.0
92.4;86.9;38.4;83.7;49.6;47.3;106.8;134.1;47.2;79.0;35.8;87.0
92.4;83.2;42.6;83.7;49.6;48.2;107.5;134.2;46.1;78.1;35.0;86.0
92.4;87.0;38.3;83.7;49.5;47.6;106.7;134.3;42.9;80.5;34.3;87.0
92.0;86.7;38.6;83.7;49.6;49.0;106.8;134.3;49.4;78.9;36.7;87.0
92.0;86.4;38.1;83.7;49.6;47.4;107.6;134.0;45.3;78.4;33.0;87.0
92.0;87.0;44.4;83.7;49.5;47.6;106.9;134.3;42.5;80.4;32.9;87.0
92.0;85.3;39.6;83.7;49.6;48.8;107.4;134.1;43.6;80.0;33.6;85.0
93.0;87.5;36.9;83.7;49.7;47.7;107.5;134.3;46.2;80.1;37.4;85.0
93.0;83.6;37.8;83.9;49.7;48.9;107.2;134.4;49.2;77.9;37.7;86.0
93.0;86.2;44.1;83.9;49.7;47.9;107.6;134.4;42.9;80.9;33.8;87.0
93.0;85.7;39.7;83.9;49.7;48.7;107.4;134.6;48.2;80.3;36.2;88.0
93.0;82.9;37.3;83.9;49.8;49.0;107.7;134.7;49.2;77.7;38.2;91.0
93.0;86.3;44.0;83.9;49.7;47.3;107.0;134.5;43.2;80.8;37.1;91.0
92.8;86.3;39.3;84.2;49.8;48.8;107.0;134.5;43.1;80.1;36.8;91.0
92.8;87.3;37.3;84.2;49.7;48.7;107.2;134.5;42.0;80.1;34.7;91.0
92.8;84.8;45.0;84.2;49.9;49.3;107.1;134.4;49.6;78.0;36.3;91.0
92.8;83.7;40.9;84.2;49.7;47.2;107.6;134.4;43.7;79.9;33.3;90.0
92.8;82.9;43.4;84.2;49.7;48.3;106.8;134.3;42.7;80.2;34.4;88.0
93.0;87.4;37.7;84.0;49.8;48.8;107.2;134.3;49.0;77.7;38.2;87.0
93.0;85.3;44.9;84.0;49.6;47.5;107.0;134.3;49.2;80.7;36.8;88.0
93.0;84.3;40.6;84.0;49.6;48.5;106.9;134.0;46.4;78.1;35.9;89.0
93.0;87.2;44.9;84.0;49.6;49.0;106.9;134.4;42.2;80.4;33.2;90.0
93.0;87.6;38.2;84.0;49.8;49.0;106.9;134.3;49.3;77.7;36.9;90.0
92.6;86.0;44.4;83.8;49.6;47.4;107.1;134.4;43.8;79.9;36.7;90.0
92.6;83.1;44.0;83.8;49.5;48.1;107.7;134.5;41.9;80.4;37.0;90.0
92.6;87.3;38.5;83.8;49.7;49.1;107.2;134.3;42.3;77.6;36.7;89.0
92.6;85.9;38.7;83.8;49.7;47.1;107.0;134.4;49.8;78.4;36.4;88.0
92.6;83.6;41.4;83.8;49.7;48.5;107.9;134.1;45.0;78.8;32.9;89.0
92.5;87.5;37.7;83.8;49.6;48.2;106.8;134.3;42.2;80.4;33.0;89.0
92.5;86.7;38.6;83.8;49.8;48.9;107.0;134.1;49.2;77.7;36.4;90.0
92.5;86.5;43.9;83.8;49.7;47.0;107.5;134.2;43.7;80.1;34.1;91.0
92.5;82.7;44.5;83.8;49.7;48.2;107.6;134.3;48.7;80.3;38.1;91.0
92.5;86.3;38.9;83.8;49.8;48.8;106.9;134.2;44.1;79.8;36.8;90.0
93.5;87.0;44.1;84.3;49.7;48.4;106.7;134.3;42.2;80.2;33.6;89.0
93.5;83.4;44.9;84.3;49.8;49.2;107.0;134.0;49.6;77.5;36.7;84.0
93.5;86.8;36.8;84.3;49.5;47.9;107.7;134.3;47.2;77.5;36.4;83.0
93.5;83.6;44.8;84.3;49.5;47.0;106.8;134.1;42.8;80.1;33.9;81.0
93.5;82.6;41.9;84.3;49.6;48.1;107.6;134.2;46.9;79.5;32.6;82.0
93.5;84.6;38.8;84.3;49.6;48.5;106.3;134.0;43.1;79.1;36.3;82.0
93.5;85.9;43.5;84.3;49.4;48.4;106.2;133.9;41.8;79.5;33.5;82.0
93.5;85.5;39.8;84.3;49.6;47.5;106.4;133.8;46.8;79.2;36.0;84.0
93.5;85.3;38.2;84.3;49.5;48.7;106.3;133.7;48.6;78.2;36.4;83.0
93.5;85.4;37.7;84.3;49.7;49.0;106.4;133.5;49.4;77.9;37.7;83.0
93.3;85.5;37.3;84.1;49.6;49.1;106.9;133.6;49.4;76.9;37.9;83.0
93.3;85.7;37.2;84.1;49.6;47.3;106.3;133.8;45.2;77.9;35.2;85.0
93.3;81.9;44.4;84.1;49.6;47.7;106.7;133.6;48.8;76.9;38.0;85.0
93.3;84.5;39.1;84.1;49.5;48.7;107.1;133.8;43.6;79.2;33.5;85.0
93.3;81.9;43.6;84.1;49.4;47.8;106.3;133.9;42.2;79.5;33.3;87.0
93.2;83.1;40.4;84.2;49.6;48.4;106.5;133.9;46.9;79.5;35.8;88.0
93.2;82.0;37.2;84.2;49.6;48.9;107.1;133.7;49.2;76.9;38.0;89.0
93.2;86.0;40.3;84.2;49.5;47.5;106.8;133.9;45.9;77.7;35.3;89.0
93.2;83.2;45.0;84.2;49.4;47.6;107.0;134.1;49.6;80.2;36.9;89.0
93.2;82.6;44.2;84.2;49.4;47.8;107.0;134.2;49.1;77.6;33.4;88.0
93.4;86.3;39.0;83.9;49.6;47.5;107.8;134.4;43.5;80.1;34.4;88.0
93.4;88.0;41.9;83.9;49.7;49.3;107.6;134.6;49.3;80.8;35.7;88.0
93.4;92.2;39.8;83.9;50.3;47.4;107.1;134.1;45.0;81.9;38.6;88.0
93.4;89.7;44.1;83.9;50.3;49.0;108.2;134.0;47.3;81.8;35.1;88.0
93.4;89.6;38.2;83.9;50.7;47.7;108.4;134.4;49.8;81.6;36.9;88.0
92.5;88.9;39.6;84.0;50.8;49.7;107.7;134.1;45.0;82.2;38.0;89.0
92.5;90.7;43.1;84.0;51.0;47.0;105.4;132.9;46.9;83.3;37.0;89.0
92.5;89.3;43.8;84.0;50.8;48.3;104.0;130.7;47.9;82.0;37.3;89.0
92.5;87.3;39.3;84.0;50.3;48.5;105.1;129.7;48.8;81.2;38.7;89.0
92.5;87.2;39.8;84.0;50.3;47.7;106.1;129.6;45.7;80.0;37.8;89.0
92.7;85.3;42.4;84.1;50.6;49.3;108.6;130.7;44.5;81.3;33.3;88.0
92.7;89.1;43.8;84.1;50.6;47.8;108.9;131.9;50.4;79.6;34.7;84.0
92.7;91.5;45.9;84.1;50.6;49.2;108.8;133.2;43.1;82.3;34.2;85.0
92.7;88.0;38.9;84.1;50.5;48.2;106.7;133.8;47.5;81.8;35.9;85.0
92.7;87.4;44.4;84.1;50.5;49.0;105.5;132.3;49.4;79.2;39.0;85.0
93.0;91.0;41.0;84.2;50.4;47.3;105.6;131.0;46.6;80.5;36.1;84.0
93.0;83.1;44.6;84.2;50.5;49.4;105.7;130.5;49.8;80.0;34.4;84.0
93.0;86.4;43.4;84.2;50.5;47.8;106.8;131.1;50.2;80.8;33.6;84.0
93.0;88.2;38.9;84.2;50.7;49.4;106.5;131.9;43.7;81.0;34.8;82.0
93.0;83.0;45.2;84.2;50.6;48.0;107.1;132.4;47.2;79.2;38.8;83.0
93.4;91.2;42.5;84.2;50.8;47.3;105.4;131.6;45.6;81.1;33.6;84.0
93.4;91.2;44.0;84.2;50.4;47.1;105.4;130.4;44.7;82.3;35.2;83.0
93.4;89.1;39.7;84.2;50.8;49.5;107.1;130.8;49.6;78.1;38.2;84.0
93.4;87.8;44.5;84.2;50.8;47.3;107.1;131.9;45.3;81.4;33.1;85.0
93.4;85.5;44.0;84.2;50.6;46.6;105.3;131.8;44.4;82.7;34.2;85.0
92.9;86.0;43.1;83.9;50.4;46.9;105.0;130.9;44.4;83.5;35.5;84.0
92.9;87.6;40.4;83.9;50.5;49.0;106.9;130.5;44.9;80.9;34.8;85.0
92.9;91.5;39.1;83.9;50.5;48.9;105.7;130.9;44.8;82.6;34.0;84.0
92.9;89.9;40.5;83.9;50.4;49.2;106.6;131.0;49.2;80.3;36.9;81.0
92.9;85.0;40.1;83.9;50.5;47.9;108.2;132.2;45.3;80.3;36.8;83.0
92.8;86.6;43.9;83.6;50.8;46.6;106.6;133.0;44.0;84.0;34.3;83.0
92.8;88.0;42.2;83.6;50.6;47.3;105.3;131.8;45.0;83.8;35.8;85.0
92.8;91.0;39.0;83.6;50.7;49.2;107.3;131.2;49.1;79.3;38.1;88.0
92.8;85.6;46.1;83.6;50.6;48.7;108.6;132.7;47.3;82.0;37.8;87.0
92.8;90.5;39.6;83.6;50.9;48.2;105.9;133.0;45.0;82.3;38.3;87.0
92.2;92.1;44.2;83.3;50.5;47.3;105.2;131.6;44.9;82.7;36.5;87.0
92.2;91.4;40.2;83.3;50.4;47.6;105.7;131.4;45.4;82.5;35.8;87.0
92.2;83.9;45.6;83.3;50.8;48.2;107.1;131.1;46.8;79.6;38.8;87.0
92.2;85.1;44.4;83.3;50.6;49.1;107.0;132.3;44.8;80.9;33.9;87.0
92.2;90.0;38.7;83.3;50.6;48.6;106.7;132.2;43.7;78.6;38.0;87.0
92.3;85.3;44.1;83.9;50.6;48.8;105.8;132.5;46.3;79.2;38.7;87.0
92.3;91.0;39.3;83.9;50.8;48.3;105.4;132.3;44.2;81.5;35.5;87.0
92.3;86.0;43.9;83.9;50.5;46.9;104.6;131.2;44.7;81.9;34.0;89.0
92.3;86.8;39.1;83.9;50.4;49.1;106.1;130.7;49.3;77.5;37.7;89.0
92.3;86.3;44.8;83.9;50.6;48.5;106.9;131.8;43.9;80.2;34.1;88.0
92.9;87.1;39.0;84.2;51.2;48.4;105.1;132.0;47.3;78.9;36.3;88.0
92.9;89.1;42.5;84.2;50.7;47.0;103.7;131.3;47.7;80.8;34.0;87.0
92.9;87.8;39.5;84.2;50.9;49.8;106.8;130.8;43.7;81.2;34.6;87.0
92.9;86.8;45.9;84.2;51.0;48.9;107.3;131.7;49.1;79.4;38.0;87.0
92.9;91.7;39.2;84.2;50.9;49.8;108.6;133.1;47.6;82.1;35.0;87.0
92.7;91.7;38.7;84.4;51.1;48.4;109.7;133.6;46.5;81.9;38.9;87.0
92.7;90.6;44.4;84.4;50.9;46.8;107.8;133.7;44.8;83.4;34.8;87.0
92.7;88.2;44.1;84.4;50.8;47.4;106.2;132.0;50.2;82.7;39.1;87.0
92.7;89.6;39.1;84.4;50.8;48.9;107.8;131.8;43.4;81.4;35.2;81.0
92.7;84.0;38.7;84.4;51.1;47.5;108.2;132.8;48.2;79.8;38.5;81.0
93.4;87.6;42.2;84.3;50.7;47.8;106.1;131.9;47.3;79.8;34.2;81.0
93.4;86.0;41.4;84.3;50.7;49.0;106.5;131.0;44.2;81.0;33.8;81.0
93.4;87.3;40.3;84.3;51.0;49.4;106.8;131.3;49.4;78.5;37.5;81.0
93.4;88.4;40.2;84.3;50.7;48.0;106.7;131.7;46.3;79.6;33.5;81.0
93.4;83.8;44.4;84.3;50.6;49.2;106.9;131.8;46.8;80.4;34.4;81.0
93.5;87.8;38.0;84.4;50.7;47.8;107.8;132.3;45.2;80.8;36.6;81.0
93.5;85.1;44.7;84.4;50.9;47.1;105.1;132.0;49.0;82.0;40.6;81.0
93.5;83.6;43.4;84.4;50.5;49.3;105.7;131.0;44.3;80.0;37.4;79.0
93.5;85.4;40.0;84.4;50.7;49.8;105.6;131.1;50.1;77.1;38.0;79.0
93.5;86.9;46.0;84.4;50.9;49.2;105.0;131.3;43.5;79.9;35.0;79.0
93.5;82.6;44.1;84.6;50.8;48.0;105.8;131.4;45.1;80.0;38.2;79.0
93.5;83.4;43.2;84.6;50.9;49.7;105.6;131.4;49.6;80.3;36.9;80.0
93.5;88.6;38.4;84.6;50.8;47.5;108.0;132.1;50.4;81.3;34.6;81.0
93.5;87.7;40.4;84.6;50.8;50.3;108.6;132.8;44.3;81.9;34.5;81.0
93.5;85.0;38.6;84.6;51.1;48.0;108.2;133.2;45.1;80.5;36.5;82.0
93.7;87.2;41.5;84.7;51.1;50.1;109.2;133.8;44.5;80.8;33.9;82.0
93.7;90.2;41.1;84.7;51.0;48.1;108.8;133.5;50.9;79.8;33.6;81.0
93.7;88.8;40.3;84.7;50.9;48.3;109.3;133.8;44.8;81.7;35.2;81.0
93.7;92.9;40.4;84.7;50.7;49.8;108.0;134.1;49.8;81.2;36.2;81.0
93.7;91.8;41.8;84.7;51.0;48.2;109.5;134.5;44.5;82.3;33.4;79.0
93.1;89.6;40.6;84.8;51.0;50.0;108.9;134.4;50.8;80.8;37.9;82.0
93.1;90.7;40.2;84.8;50.9;47.9;108.9;134.4;44.6;82.4;37.3;83.0
93.1;88.3;41.1;84.8;50.9;49.7;109.3;134.8;44.4;82.1;37.5;83.0
93.1;90.3;40.4;84.8;51.0;48.0;109.2;134.9;50.9;81.7;37.5;82.0
93.1;86.9;42.3;84.8;51.0;48.1;110.2;135.1;45.1;81.9;33.4;80.0
92.7;86.5;42.5;84.3;50.7;49.2;109.1;135.2;47.6;80.8;36.6;77.0
92.7;89.8;37.7;84.3;50.6;48.7;110.0;135.4;47.3;79.2;36.8;76.0
92.7;85.2;46.1;84.3;50.6;47.9;109.0;135.4;43.9;81.4;37.2;76.0
92.7;86.1;40.7;84.3;50.3;49.4;109.3;135.2;44.2;80.8;33.7;76.0
92.7;88.2;37.8;84.3;50.5;47.5;108.0;135.2;47.5;80.7;35.6;75.0
92.4;83.5;38.1;84.2;50.5;48.3;108.8;135.0;48.8;78.5;38.6;76.0
92.4;88.4;45.3;84.2;50.2;47.6;109.1;135.1;43.7;81.2;34.7;77.0
92.4;86.9;40.9;84.2;50.9;48.5;110.3;136.0;45.9;82.1;33.4;77.0
92.4;86.5;42.5;84.2;50.9;50.0;109.1;135.6;50.1;82.1;36.7;79.0
92.4;94.7;39.9;84.2;51.3;49.5;107.4;134.8;46.8;80.8;34.7;78.0
92.8;88.8;40.6;84.2;51.1;48.5;107.8;133.3;48.1;80.4;41.4;79.0
92.8;91.4;38.5;84.2;51.1;48.0;109.1;133.4;51.4;80.6;37.4;80.0
92.8;92.0;40.1;84.2;51.5;47.1;108.9;133.5;45.1;82.6;35.0;80.0
92.8;88.8;41.3;84.2;51.1;50.3;108.6;132.8;50.8;79.8;37.8;81.0
92.8;90.1;39.9;84.2;51.0;47.7;109.3;133.2;45.0;83.1;35.0;83.0
92.7;87.5;41.7;84.5;50.9;50.4;108.8;133.3;51.2;79.7;33.7;83.0
92.7;88.5;45.3;84.5;51.0;48.7;108.7;133.1;50.4;81.7;34.9;85.0
92.7;89.4;39.3;84.5;51.1;49.9;107.8;133.5;44.0;78.2;35.4;86.0
92.7;84.3;46.0;84.5;51.2;48.7;107.8;133.7;45.4;81.3;33.8;85.0
92.7;88.7;41.4;84.5;51.2;50.1;107.4;133.4;50.7;81.0;37.0;85.0
93.0;87.3;40.5;84.6;51.1;48.1;108.3;133.2;44.1;81.9;34.3;84.0
93.0;90.2;39.7;84.6;51.2;49.5;106.5;132.9;49.5;80.0;37.5;84.0
93.0;88.5;44.8;84.6;51.1;46.6;106.9;132.4;44.1;82.4;33.6;85.0
93.0;87.7;40.3;84.6;50.8;49.9;107.8;131.6;45.0;79.4;34.2;85.0
93.0;89.3;38.9;84.6;50.6;48.2;106.5;131.5;51.0;81.7;37.8;85.0
92.1;89.6;46.4;84.4;50.9;48.6;107.3;132.1;43.5;81.4;34.2;85.0
92.1;84.6;45.0;84.4;51.0;48.0;108.2;132.4;45.2;81.3;39.1;85.0
92.1;89.2;39.6;84.4;51.2;50.2;107.7;132.7;51.0;79.7;38.0;84.0
92.1;87.4;46.4;84.4;51.1;48.8;107.7;133.0;43.9;81.9;36.4;81.0
92.1;89.9;39.3;84.4;51.1;48.9;107.5;133.1;49.9;78.8;38.1;78.0
92.3;89.1;44.4;84.3;50.8;48.5;106.8;132.7;49.7;82.3;39.6;78.0
92.3;90.2;39.2;84.3;50.9;48.8;107.5;132.6;45.1;81.4;34.3;78.0
92.3;84.6;44.4;84.3;50.8;50.3;108.7;132.8;44.3;82.0;37.5;78.0
92.3;89.4;40.4;84.3;51.2;50.1;107.6;132.9;50.6;78.5;39.9;78.0
92.3;89.3;39.3;84.3;51.1;48.7;107.2;132.9;43.6;80.9;33.6;78.0
92.9;88.4;38.6;84.5;50.9;47.6;107.9;132.8;44.4;80.5;38.2;78.0
92.9;87.7;39.7;84.5;50.9;49.7;107.1;132.7;49.8;77.5;38.3;77.0
92.9;82.3;45.9;84.5;50.9;49.6;106.2;132.5;46.7;79.8;39.7;76.0
92.9;87.0;40.2;84.5;50.9;47.7;105.9;132.1;44.8;81.9;38.4;76.0
92.9;88.0;39.0;84.5;50.6;48.6;103.9;130.4;46.9;78.1;38.8;76.0
93.5;86.8;38.9;84.8;50.8;48.6;105.0;130.4;47.6;78.8;35.2;77.0
93.5;86.6;40.6;84.8;50.9;48.2;106.0;130.6;45.0;80.7;33.8;78.0
93.5;88.5;39.3;84.8;51.1;48.9;105.3;130.5;46.1;79.8;39.3;78.0
93.5;86.4;46.0;84.8;50.6;49.5;104.9;130.3;47.5;81.4;38.4;77.0
93.5;89.6;38.7;84.8;51.0;49.0;107.9;130.7;47.9;81.0;39.1;77.0
93.0;89.1;42.7;84.3;51.1;48.5;108.5;131.8;44.2;82.6;34.8;76.0
93.0;85.6;46.0;84.3;51.3;48.0;108.7;132.4;45.0;81.1;39.3;77.0
93.0;89.9;40.7;84.3;51.3;50.2;109.0;133.1;50.7;79.7;38.0;76.0
93.0;86.1;46.2;84.3;51.2;49.7;108.8;133.6;46.8;82.3;34.1;79.0
93.0;91.6;38.6;84.3;51.0;48.1;108.8;133.5;48.6;82.5;39.3;81.0
92.1;88.0;44.4;83.9;51.1;46.7;108.0;133.2;49.8;84.8;40.1;83.0
92.1;89.1;43.2;83.9;51.1;47.4;106.5;131.8;49.2;81.6;38.0;83.0
92.1;96.4;41.4;83.9;51.5;47.5;106.1;130.4;48.1;81.9;36.3;83.0
92.1;94.7;42.9;83.9;51.4;48.1;106.0;129.2;47.2;82.4;34.7;83.0
92.1;93.8;43.3;83.9;51.2;47.4;105.4;128.7;45.8;82.7;35.8;83.0
91.8;92.5;44.1;83.8;51.2;47.1;104.7;128.6;45.2;84.0;38.4;82.0
91.8;89.1;44.3;83.8;51.0;46.8;105.8;128.3;49.2;84.4;34.8;83.0
91.8;88.4;44.1;83.8;51.2;47.3;105.5;128.8;49.9;80.3;34.9;81.0
91.8;90.2;40.8;83.8;51.0;49.7;107.1;128.9;45.2;83.6;33.9;78.0
91.8;94.6;40.2;83.8;51.0;47.3;105.9;129.4;44.9;84.4;35.4;81.0
91.9;89.1;42.5;84.1;51.1;47.6;106.2;129.4;45.1;84.4;36.5;81.0
91.9;92.8;41.3;84.1;50.9;48.0;106.2;129.6;46.0;83.5;37.1;81.0
91.9;89.9;40.4;84.1;51.0;50.1;105.7;129.7;50.5;78.9;37.6;81.0
91.9;91.3;42.2;84.1;51.2;47.6;106.0;129.8;47.1;80.1;33.8;83.0
91.9;89.0;45.1;84.1;51.0;47.1;104.8;129.5;49.2;82.4;39.7;83.0
91.9;88.0;44.4;84.2;51.2;49.1;105.8;129.5;49.4;81.4;39.1;84.0
91.9;94.9;40.2;84.2;51.1;49.0;106.6;129.8;49.2;81.0;37.5;85.0
91.9;94.8;41.5;84.2;51.1;48.3;106.6;129.9;47.6;81.7;36.2;85.0
91.9;88.1;46.8;84.2;51.0;48.2;108.1;130.2;44.7;84.8;39.0;85.0
91.9;89.8;41.8;84.2;51.4;48.4;107.5;131.0;47.8;85.2;35.5;85.0
92.3;92.3;40.7;84.3;51.4;47.8;106.0;130.5;46.6;82.7;37.8;85.0
92.3;93.4;44.1;84.3;51.1;48.6;106.0;130.2;45.4;84.0;35.8;85.0
92.3;94.4;39.8;84.3;51.1;47.1;105.8;129.9;45.0;83.6;37.3;85.0
92.3;91.7;40.5;84.3;51.1;49.0;107.2;130.3;47.9;80.8;39.0;83.0
93.4;93.1;44.0;84.3;51.4;47.4;107.8;131.0;45.6;83.4;35.1;81.0
93.3;91.9;44.8;84.9;51.4;46.9;106.4;130.8;48.6;84.3;37.5;84.0
93.3;89.2;44.3;84.9;51.5;46.9;105.6;130.2;49.2;84.5;38.5;84.0
93.3;88.8;43.7;84.9;51.3;47.5;105.2;129.7;48.9;81.7;38.4;85.0
93.3;95.5;41.2;84.9;51.4;48.5;106.5;129.5;48.7;81.6;36.1;85.0
93.3;97.2;42.4;84.9;51.2;48.2;107.5;129.5;46.4;83.0;35.5;85.0
92.7;93.6;43.6;84.7;51.0;48.4;107.1;129.9;45.7;83.3;38.8;86.0
92.7;91.8;44.6;84.7;51.2;47.3;106.0;130.2;48.8;84.0;39.0;86.0
92.7;90.7;44.4;84.7;51.2;47.2;105.5;130.1;49.2;85.3;35.9;86.0
92.7;90.5;44.0;84.7;51.4;47.1;106.2;129.5;49.7;82.5;39.4;86.0
92.7;91.0;43.2;84.7;51.4;48.6;106.8;129.9;48.7;82.3;38.8;86.0
93.3;95.3;42.8;84.9;51.3;47.3;106.8;129.8;45.5;84.4;35.4;86.0
93.3;95.9;44.9;84.9;51.2;46.9;105.9;129.9;44.9;84.6;39.1;86.0
93.3;91.0;45.1;84.9;51.2;47.0;106.8;129.9;44.7;85.7;39.8;87.0
93.3;91.0;44.0;84.9;51.5;47.3;106.5;130.2;49.2;86.3;35.9;88.0
93.3;91.6;42.8;84.9;51.4;47.5;106.2;130.0;48.5;82.6;36.7;88.0
93.5;93.0;41.7;84.9;51.6;48.7;107.2;129.9;47.5;83.1;36.4;87.0
93.5;95.0;40.8;84.9;52.2;48.4;106.5;129.8;47.2;84.5;35.8;87.0
93.5;95.6;44.7;84.9;52.1;47.7;106.9;129.4;45.6;85.8;36.9;87.0
93.5;94.2;44.9;84.9;52.2;47.9;105.7;129.0;45.6;85.9;38.3;88.0
93.5;91.2;45.0;84.9;52.2;47.9;106.7;128.9;49.8;86.3;39.1;88.0
93.0;91.7;43.8;84.9;52.3;47.7;105.7;128.8;49.6;82.9;38.6;90.0
93.0;93.5;42.4;84.9;52.2;48.9;106.7;128.4;48.0;83.1;36.4;90.0
93.0;94.7;43.2;84.9;52.1;48.0;105.8;128.3;46.5;83.7;35.7;90.0
93.0;95.5;44.6;84.9;52.2;47.7;105.9;127.9;46.0;85.0;36.9;90.0
93.0;92.6;45.4;84.9;52.3;47.5;105.7;128.1;45.4;84.5;38.7;88.0
93.1;89.9;45.5;84.4;52.2;47.8;105.3;127.9;49.9;86.4;39.1;87.0
93.1;91.1;43.9;84.4;52.1;47.5;105.8;127.8;49.4;82.4;38.9;82.0
93.1;91.1;41.9;84.4;52.0;48.1;106.0;127.7;48.4;82.7;37.3;79.0
93.1;92.1;41.3;84.4;52.0;48.5;105.5;127.9;47.7;82.0;35.8;82.0
93.1;94.8;43.9;84.4;52.1;47.4;105.7;127.8;45.8;83.5;36.5;83.0
93.4;93.8;44.8;84.7;52.1;47.5;105.2;127.7;45.6;85.5;37.8;84.0
93.4;92.7;45.3;84.7;51.9;47.5;105.3;127.7;49.7;86.1;39.1;85.0
93.4;90.9;44.6;84.7;52.0;48.0;105.8;127.8;49.5;86.4;39.5;86.0
93.4;92.5;41.2;84.7;51.6;47.8;106.4;128.1;48.4;83.4;38.3;85.0
93.4;93.5;42.4;84.7;51.9;48.6;106.4;128.1;46.6;84.0;36.0;85.0
93.4;95.8;41.0;84.7;52.1;48.2;106.6;128.3;47.3;84.2;35.9;86.0
93.4;95.4;44.6;84.7;51.9;47.2;105.7;128.2;45.5;86.0;38.2;85.0
93.4;92.8;44.9;84.7;51.8;47.7;105.5;128.1;45.7;85.8;38.1;85.0
93.4;91.6;43.9;84.7;51.4;47.3;105.9;128.0;49.4;86.4;39.0;86.0
93.4;91.2;43.8;84.7;51.6;47.7;106.4;128.3;49.0;82.7;36.2;88.0
93.6;91.5;42.8;84.8;51.6;48.7;106.6;128.4;48.4;82.9;37.6;90.0
93.6;94.1;43.3;84.8;51.8;48.1;106.4;128.3;46.7;83.2;35.4;91.0
93.6;96.5;44.0;84.8;51.5;47.5;106.6;128.4;45.8;85.4;36.3;91.0
93.6;92.2;44.7;84.8;51.4;47.1;106.1;128.8;45.2;84.4;37.2;91.0
93.6;91.8;43.8;84.8;51.3;47.0;105.9;128.8;49.7;86.0;36.0;91.0
93.7;90.9;44.0;84.9;51.5;47.1;106.6;128.9;49.3;83.1;39.4;91.0
93.7;92.0;43.0;84.9;51.4;47.8;106.3;128.8;48.3;82.6;37.8;90.0
93.7;92.3;41.5;84.9;51.3;48.4;106.3;128.8;47.4;82.7;35.9;91.0
93.7;95.3;43.2;84.9;51.2;47.7;106.9;128.8;46.8;83.3;34.9;91.0
93.7;94.1;44.0;84.9;51.1;47.1;105.2;129.0;45.3;85.4;38.0;92.0
92.9;92.3;44.5;84.6;51.2;47.2;105.6;128.7;45.2;85.7;36.8;95.0
92.9;91.3;44.2;84.6;51.3;47.4;106.6;128.8;49.5;85.9;35.7;94.0
92.9;90.8;41.2;84.6;51.2;47.6;106.6;128.7;48.6;82.6;39.5;93.0
92.9;90.8;42.4;84.6;51.1;47.7;107.5;129.0;48.1;81.9;37.0;93.0
92.9;87.6;45.6;84.6;51.3;50.4;108.4;129.9;51.1;80.7;35.3;91.0
93.4;89.8;42.2;84.8;51.2;48.6;108.6;131.1;48.0;81.6;34.7;90.0
93.4;92.9;42.9;84.8;51.0;48.5;106.4;130.7;46.9;82.6;35.2;91.0
93.4;88.3;42.8;84.8;51.3;50.4;108.4;130.8;44.5;80.8;37.1;90.0
93.4;87.1;39.7;84.8;51.4;48.9;109.7;132.2;46.3;81.4;39.4;91.0
93.4;92.3;39.6;84.8;51.2;48.7;107.3;132.4;44.3;82.7;35.0;91.0
93.4;84.6;38.8;84.5;51.1;48.3;108.3;132.0;45.8;79.6;39.2;92.0
93.4;84.7;42.6;84.5;51.3;47.5;107.4;132.5;45.4;82.7;36.9;91.0
93.4;89.0;46.2;84.5;51.3;48.0;109.3;134.8;50.5;82.0;38.7;90.0
93.4;87.8;42.3;84.5;51.0;48.6;109.1;134.5;45.0;82.9;36.9;90.0
93.4;90.9;42.6;84.5;51.3;50.1;108.8;133.7;50.4;80.3;38.5;89.0
93.9;91.3;47.0;84.7;51.1;49.8;109.0;133.9;44.2;82.7;37.1;87.0
93.9;91.0;40.1;84.7;51.4;48.3;110.1;134.2;44.5;82.9;33.9;86.0
93.9;92.3;39.6;84.7;51.6;48.9;108.4;134.3;48.9;79.3;38.3;88.0
93.9;84.9;45.7;84.7;51.1;49.7;108.2;133.8;46.4;81.7;39.5;89.0
93.9;89.4;38.6;84.7;51.2;48.0;107.7;133.5;49.9;81.4;36.2;89.0
93.9;88.8;40.1;84.7;51.2;48.7;108.5;133.6;44.1;82.2;35.4;89.0
93.9;84.7;39.0;84.7;51.2;48.3;108.7;133.6;46.0;80.6;39.3;88.0
93.9;89.9;42.2;84.7;51.2;50.3;108.1;133.7;51.0;79.7;37.3;88.0
93.9;86.2;46.8;84.7;51.0;48.7;108.3;133.7;43.7;82.0;38.6;88.0
93.9;90.7;39.0;84.7;51.1;49.6;108.8;133.7;43.6;79.5;39.1;87.0
94.3;89.2;45.1;85.0;51.2;48.5;108.0;133.8;50.3;79.3;38.1;88.0
94.3;91.3;46.4;85.0;51.1;48.8;108.8;133.8;43.4;82.3;33.8;89.0
94.3;86.6;46.9;85.0;51.1;49.0;109.3;134.1;49.4;79.5;38.3;89.0
94.3;91.6;38.9;85.0;51.1;49.0;109.0;134.7;44.5;82.4;34.0;90.0
94.3;91.0;38.6;85.0;51.1;48.1;110.4;134.6;46.9;81.1;37.2;91.0
94.2;86.4;43.9;84.9;51.0;49.2;109.3;134.8;48.1;82.3;36.3;90.0
94.2;90.6;42.0;84.9;51.1;48.0;109.7;134.7;50.2;82.3;37.1;90.0
94.2;86.7;43.3;84.9;51.2;50.1;109.3;135.1;44.4;82.2;36.7;90.0
94.2;90.5;44.0;84.9;51.2;48.0;109.6;135.0;51.3;80.5;38.6;90.0
94.2;91.8;39.5;84.9;51.1;48.7;109.4;135.0;43.6;82.7;36.9;90.0
93.9;86.0;46.0;84.9;51.2;48.9;109.9;135.0;47.2;80.1;39.2;91.0
93.9;85.8;44.6;84.9;50.9;49.7;109.3;135.0;48.8;82.1;35.6;93.0
93.9;90.2;43.2;84.9;51.2;48.2;109.2;134.6;44.2;82.7;38.2;96.0
93.9;91.7;40.2;84.9;51.4;48.9;108.8;134.7;46.6;81.4;34.5;97.0
93.9;88.3;39.5;84.9;51.2;47.0;107.2;133.4;48.7;85.3;39.0;96.0
93.7;94.4;44.8;84.7;52.1;47.1;103.6;130.3;48.8;85.3;37.9;95.0
93.7;100.4;37.9;84.7;50.8;44.3;101.4;127.8;42.9;88.1;37.1;95.0
93.7;100.0;37.6;84.7;49.1;44.0;101.3;125.2;42.5;87.5;35.9;95.0
93.7;97.4;37.7;84.7;48.6;44.0;101.5;124.7;42.7;86.2;34.7;96.0
93.7;95.4;37.9;84.7;48.1;44.0;101.9;125.2;42.9;84.8;33.6;96.0
93.4;93.6;37.9;84.6;47.6;44.5;101.3;126.2;41.7;82.3;33.8;96.0
93.4;93.7;39.0;84.6;47.8;45.4;103.8;127.1;43.5;82.5;33.3;96.0
93.4;90.2;37.4;84.6;53.0;45.5;104.4;128.8;43.3;89.3;34.8;96.0
93.4;105.4;37.7;84.6;50.8;44.1;102.3;125.4;42.4;89.5;36.9;96.0
93.4;100.4;37.6;84.6;49.6;43.8;100.8;124.0;42.4;87.8;37.5;94.0
93.7;99.1;37.6;84.5;49.4;44.0;100.9;123.7;42.5;87.2;35.8;90.0
93.7;99.5;37.7;84.5;49.4;44.0;100.7;124.0;42.5;87.3;35.8;91.0
93.7;98.2;37.6;84.5;49.5;44.0;100.6;124.0;42.7;86.7;35.6;93.0
93.7;97.0;38.1;84.5;49.3;44.1;101.3;124.1;42.7;86.3;36.9;93.0
93.7;98.0;37.7;84.5;49.3;44.2;101.1;124.3;42.9;86.9;35.9;94.0
