LEAVING COND WATER TEMP.suministro condensador ch3 (deg F);CONDENSER PRESSURE.presion de Condensador (psi);EVAPORATOR PRESSURE.Presion Evaporador (psi);ENTERING COND WATER TEMP.retorno condensador ch3 (deg F);ENTERING CHW TEMP.retorno ch3 (deg F);LEAVING CHW TEMP.suministro ch3 (deg F);DISCHARGE TEMP.Temperatura Descarga (deg F);OIL SUMP TEMPERATURE.temperatura deposito aceite (deg F);EVAP SATURATION TEMP.Temperatura Saturacion Evaporador (deg F);COND SATURATION TEMP.Temperatura Saturacion Condensacion (deg F);OIL SUMP PRESSURE.Presion deposito aceite (psi);MOTOR CURRENT PCT FLA.% FLA CHILLER (%)
93.5;99.5;37.4;84.3;50.0;44.2;100.8;124.1;43.0;88.8;36.2;95.0
93.5;109.8;38.5;84.3;55.5;45.3;103.9;122.8;43.5;94.4;36.9;95.0
93.5;114.3;38.4;84.3;54.5;45.0;107.5;122.7;43.2;95.4;36.2;95.0
93.5;114.4;37.4;84.3;53.5;44.2;107.8;123.2;42.3;95.2;35.2;95.0
93.5;114.0;37.4;84.3;53.4;44.0;107.3;123.3;42.1;94.8;35.3;94.0
94.2;111.1;37.3;84.6;52.9;44.0;105.9;123.3;42.3;93.0;35.4;94.0
94.2;107.6;37.3;84.6;52.3;44.2;104.0;122.8;42.5;91.3;35.8;93.0
94.2;107.2;37.3;84.6;52.4;43.9;103.2;122.2;42.4;91.4;36.0;92.0
94.2;108.9;37.2;84.6;52.6;44.1;104.4;122.1;42.4;92.5;35.7;91.0
94.2;108.9;37.6;84.6;52.9;44.2;104.1;122.1;42.4;92.7;35.9;91.0
94.4;110.6;37.5;84.7;53.1;44.2;105.1;122.1;42.5;93.8;35.8;91.0
94.4;112.7;37.3;84.7;53.0;43.9;106.4;122.5;42.1;94.4;35.3;91.0
94.4;111.2;37.2;84.7;52.7;43.9;105.9;122.8;42.2;93.2;35.4;91.0
94.4;111.0;37.4;84.7;52.8;44.1;105.6;122.6;42.4;93.7;35.8;90.0
94.4;112.5;37.4;84.7;53.0;44.0;106.2;122.7;42.3;94.3;35.7;89.0
94.4;112.1;37.4;84.8;53.1;43.9;106.3;122.9;42.1;94.2;35.5;86.0
94.4;112.9;37.0;84.8;53.2;44.2;106.9;123.3;42.4;94.0;35.3;86.0
94.4;112.3;37.3;84.8;53.2;44.1;106.7;123.0;42.4;94.0;35.8;86.0
94.4;111.9;37.0;84.8;52.8;44.1;106.5;123.0;42.4;93.6;35.4;86.0
94.4;112.0;37.5;84.8;53.4;44.1;106.0;122.9;42.2;94.7;35.7;87.0
94.1;114.1;37.3;84.6;53.4;44.0;107.5;123.4;42.2;95.2;35.3;87.0
94.1;113.6;37.4;84.6;52.8;44.3;107.6;123.5;42.4;94.3;35.8;88.0
94.1;113.1;37.5;84.6;53.0;44.1;107.0;123.4;42.4;94.5;35.8;88.0
94.1;114.8;37.2;84.6;53.8;44.2;108.0;123.4;42.4;95.6;35.4;87.0
94.1;115.6;37.3;84.6;53.8;44.3;108.5;123.8;42.4;96.1;35.4;84.0
94.3;115.7;37.3;84.7;53.7;44.2;108.4;124.0;42.3;95.7;35.2;85.0
94.3;113.7;37.3;84.7;53.8;44.2;107.3;123.9;42.3;95.2;35.6;84.0
94.3;114.5;37.1;84.7;53.5;44.0;108.2;124.1;42.1;95.2;35.0;81.0
94.3;114.2;37.4;84.7;53.7;44.1;107.4;124.0;42.3;95.1;35.5;82.0
94.3;114.1;37.1;84.7;53.4;44.0;107.8;123.9;42.2;95.3;35.2;83.0
93.7;114.2;37.2;84.4;53.0;44.0;107.7;123.9;42.1;95.1;35.3;84.0
93.7;111.8;37.3;84.4;52.7;44.0;106.5;123.7;42.2;93.8;35.9;84.0
93.7;111.8;37.4;84.4;52.8;44.1;106.1;123.3;42.4;94.0;36.0;82.0
93.7;114.0;37.4;84.4;52.9;44.0;107.0;123.2;42.1;95.1;35.7;82.0
93.7;112.7;37.4;84.4;53.2;44.1;106.9;123.4;42.5;94.0;35.7;83.0
93.6;113.9;37.1;84.5;52.6;44.0;107.4;123.4;42.2;94.6;35.4;83.0
93.6;112.4;37.4;84.5;52.9;44.1;106.8;123.5;42.3;94.4;35.8;84.0
93.6;110.5;37.2;84.5;52.9;44.1;106.0;123.2;42.4;92.6;35.9;86.0
93.6;110.5;37.3;84.5;52.9;44.1;105.5;122.9;42.4;93.1;35.8;88.0
93.6;112.1;37.4;84.5;53.2;44.1;106.3;122.9;42.3;94.2;35.8;89.0
93.1;112.7;37.2;84.2;52.7;44.0;106.6;123.3;42.0;93.2;35.4;89.0
93.1;110.0;37.4;84.2;52.4;44.0;105.3;123.2;42.3;93.0;35.9;89.0
93.1;110.2;37.5;84.2;53.1;44.0;105.1;123.0;42.3;93.4;35.8;88.0
93.1;111.6;37.0;84.2;52.9;44.1;106.3;122.8;42.3;93.7;35.7;88.0
93.1;111.1;37.3;84.2;52.9;44.0;106.2;122.9;42.1;93.4;35.7;88.0
93.0;109.8;37.4;84.1;52.7;44.2;105.1;122.8;42.4;93.0;36.0;87.0
93.0;110.7;37.4;84.1;52.7;44.0;105.6;122.7;42.3;93.3;35.8;88.0
93.0;110.8;37.6;84.1;52.6;44.1;105.4;122.8;42.4;93.8;36.2;88.0
93.0;112.9;37.4;84.1;53.0;44.1;106.4;122.8;42.4;94.3;35.8;88.0
93.0;112.6;37.4;84.1;53.5;44.2;106.7;123.1;42.3;94.8;35.5;88.0
92.4;112.4;37.3;84.1;53.0;44.1;106.3;123.4;42.4;94.1;35.6;89.0
92.4;111.0;37.4;84.1;52.5;44.1;106.3;123.1;42.3;93.5;36.0;87.0
92.4;112.4;37.4;84.1;53.0;44.0;106.3;123.0;42.3;94.2;35.8;87.0
92.4;115.2;37.4;84.1;53.9;44.2;107.9;123.3;42.4;95.9;35.3;87.0
92.4;115.3;37.6;84.1;54.1;44.4;108.6;123.7;42.5;95.8;35.5;87.0
92.4;115.4;37.4;83.9;53.9;44.3;108.6;123.9;42.4;95.9;35.5;86.0
92.4;114.0;37.4;83.9;53.5;44.2;107.7;124.0;42.3;95.1;35.5;83.0
92.4;113.5;37.3;83.9;53.7;44.3;107.4;123.8;42.3;95.5;35.6;83.0
92.4;115.6;37.4;83.9;54.2;44.3;108.5;123.9;42.5;95.8;35.3;83.0
92.4;115.5;37.3;83.9;53.8;44.2;108.5;124.1;42.4;95.8;35.1;83.0
92.8;114.0;37.1;83.7;52.6;44.0;107.8;124.1;42.2;94.4;35.3;83.0
92.8;110.8;37.5;83.7;52.8;44.1;105.5;123.7;42.5;93.4;36.1;82.0
92.8;109.8;37.6;83.7;52.4;44.1;105.2;123.1;42.4;92.8;36.1;81.0
92.8;111.5;37.4;83.7;52.7;44.0;105.8;122.7;42.3;93.9;35.8;78.0
92.8;110.4;37.5;83.7;53.1;44.3;105.3;122.8;42.5;93.4;36.1;80.0
93.0;109.4;37.5;84.0;52.1;44.2;105.5;122.7;42.4;92.5;36.4;81.0
93.0;108.2;37.4;84.0;51.8;44.0;104.2;122.9;42.3;92.1;36.3;81.0
93.0;107.4;37.4;84.0;51.8;44.1;103.6;123.1;42.3;91.6;36.5;81.0
93.0;107.6;37.5;84.0;52.1;44.1;103.7;122.9;42.4;91.8;36.3;80.0
93.0;108.2;37.3;84.0;51.8;44.0;104.0;122.8;42.4;92.2;36.3;79.0
93.0;107.8;37.4;84.0;51.6;43.9;104.0;123.1;42.4;91.8;36.4;77.0
93.0;107.7;37.3;84.0;51.4;44.0;103.9;123.3;42.3;91.7;36.4;78.0
93.0;108.6;37.5;84.0;51.6;44.0;104.1;123.5;42.5;92.2;36.6;78.0
93.0;100.6;40.3;84.0;50.6;46.6;102.9;123.8;45.3;86.8;38.2;81.0
93.0;97.3;42.6;84.0;50.9;48.4;103.4;124.8;45.3;85.1;36.8;82.0
92.7;96.2;40.2;83.9;52.2;48.5;107.4;127.6;46.9;87.1;36.4;83.0
92.7;99.6;41.5;83.9;51.5;47.0;103.8;127.4;47.4;87.9;36.9;83.0
92.7;99.4;39.4;83.9;51.2;46.4;103.8;126.4;46.3;86.8;37.1;82.0
92.7;96.6;40.7;83.9;51.7;46.8;103.2;126.0;44.7;87.8;36.9;81.0
92.7;98.9;42.3;83.9;51.6;46.7;103.0;125.4;46.9;85.2;36.8;81.0
92.4;96.1;40.1;83.7;51.6;46.8;103.7;125.5;45.0;86.7;36.6;81.0
92.4;99.0;40.2;83.7;51.4;47.4;104.9;126.1;46.0;87.4;37.6;82.0
92.4;100.0;40.9;83.7;51.5;46.6;103.7;126.4;44.3;88.2;36.9;82.0
92.4;99.8;39.5;83.7;51.4;47.8;103.1;125.7;45.0;85.4;37.7;82.0
92.4;95.9;40.5;83.7;51.4;48.6;105.1;125.8;48.1;86.3;38.5;82.0
91.8;93.7;41.3;83.5;51.4;48.1;106.7;126.9;46.4;83.2;35.3;81.0
91.8;96.0;43.0;83.5;51.1;47.6;106.5;127.7;46.3;83.7;36.5;80.0
91.8;92.3;39.6;83.5;50.6;48.8;106.1;129.6;48.7;82.1;39.3;79.0
91.8;87.0;42.6;83.5;50.6;47.3;106.3;129.9;45.3;81.1;34.6;79.0
91.8;88.5;39.9;83.5;51.0;49.6;107.0;130.3;49.7;78.5;39.5;76.0
91.8;88.8;43.0;83.5;50.8;46.8;106.4;130.6;44.8;82.3;35.9;77.0
91.8;87.6;44.3;83.5;50.6;47.2;105.1;130.3;44.4;82.3;34.7;77.0
91.8;88.9;40.0;83.5;50.7;48.7;106.1;130.3;44.7;80.6;33.7;77.0
91.8;91.5;39.6;83.5;50.8;49.3;105.1;130.0;45.3;82.1;34.4;77.0
91.8;91.5;42.1;83.5;50.6;48.2;105.0;129.6;45.0;83.1;36.4;77.0
91.9;88.8;39.9;83.3;50.6;48.8;106.0;129.5;48.2;81.0;39.8;77.0
91.9;85.5;41.5;83.3;50.6;48.0;107.5;130.0;44.4;81.6;34.3;77.0
91.9;89.0;39.8;83.3;50.9;48.6;106.6;130.7;47.4;81.2;34.4;77.0
91.9;91.6;39.5;83.3;50.8;48.4;105.3;130.2;48.1;82.2;38.7;77.0
91.9;91.7;38.7;83.3;50.4;48.0;105.5;129.7;46.9;78.8;37.8;77.0
92.0;84.5;44.5;83.5;50.9;47.4;106.5;130.5;48.3;82.1;39.2;77.0
92.0;85.7;43.9;83.5;50.8;47.0;105.1;130.2;48.7;80.1;39.9;77.0
92.0;92.3;40.1;83.5;50.3;48.8;105.5;129.4;47.3;79.6;36.7;77.0
92.0;89.3;45.2;83.5;50.4;49.4;106.3;129.7;44.1;81.1;33.8;77.0
92.0;84.5;44.2;83.5;50.8;47.9;107.2;130.6;44.5;80.8;38.4;77.0
92.2;84.3;44.0;83.4;50.6;48.8;105.4;130.8;49.5;81.2;35.5;77.0
92.2;90.6;40.3;83.4;50.9;49.1;105.2;130.3;49.4;80.8;40.9;78.0
92.2;90.7;46.7;83.4;50.9;49.5;106.6;130.3;43.4;81.6;34.7;80.0
92.2;89.8;41.5;83.4;51.1;48.1;108.1;131.0;45.2;80.3;34.4;83.0
92.2;92.6;42.2;83.4;50.8;47.9;106.0;130.3;46.1;81.4;33.9;83.0
91.9;91.0;43.5;83.4;50.5;46.9;106.7;129.7;47.0;82.7;38.4;83.0
91.9;89.0;44.4;83.4;50.5;48.7;106.0;129.7;48.1;82.1;39.4;83.0
91.9;87.2;40.2;83.4;50.5;49.6;106.2;129.4;49.9;79.3;40.9;83.0
91.9;87.4;43.3;83.4;50.7;48.3;106.8;130.2;47.3;80.2;33.5;81.0
91.9;93.6;41.0;83.4;51.2;46.9;105.6;129.5;45.0;85.8;34.3;77.0
91.5;99.3;39.2;83.4;52.1;46.6;101.8;127.2;44.8;85.3;37.0;79.0
91.5;100.7;38.2;83.4;51.0;44.4;100.8;124.9;42.9;88.1;37.2;78.0
91.5;100.4;37.4;83.4;49.8;43.9;100.8;123.7;42.5;87.2;36.3;78.0
91.5;97.7;37.7;83.4;48.9;43.9;100.9;123.4;42.6;86.2;34.9;79.0
91.5;96.3;37.6;83.4;48.5;44.1;101.1;124.3;42.9;85.2;34.3;79.0
91.4;94.9;37.7;83.2;47.9;44.0;100.7;125.1;42.7;84.5;34.3;78.0
91.4;93.8;38.2;83.2;47.7;43.5;101.3;125.9;41.6;84.5;33.7;77.0
91.4;97.8;41.3;83.2;49.9;46.0;102.7;126.8;43.9;91.7;35.6;75.0
91.4;111.3;37.4;83.2;53.4;44.1;105.7;123.9;42.3;93.8;35.5;73.0
91.4;109.5;37.4;83.2;52.4;43.9;104.9;122.9;42.3;92.4;36.2;72.0
91.1;107.7;37.3;83.1;51.6;44.0;103.7;122.7;42.4;91.6;36.2;72.0
91.1;110.8;37.4;83.1;52.7;44.0;105.2;122.3;42.3;93.4;35.8;73.0
91.1;109.5;37.0;83.1;51.8;43.9;105.1;122.4;42.4;91.8;35.6;72.0
91.1;106.9;37.2;83.1;50.9;43.9;103.5;123.1;42.4;91.1;36.3;73.0
91.1;106.4;37.6;83.1;51.0;44.5;103.2;123.5;43.2;90.7;36.7;72.0
92.0;108.8;37.5;83.2;51.8;44.0;103.8;123.0;42.4;92.4;36.4;71.0
92.0;111.4;37.3;83.2;52.4;43.9;105.4;122.7;42.2;93.6;35.9;69.0
92.0;109.5;37.4;83.2;51.6;44.2;104.9;122.8;42.6;92.8;36.4;70.0
92.0;109.5;37.4;83.2;51.5;43.9;104.8;122.8;42.3;92.3;36.4;70.0
92.0;108.8;37.6;83.2;51.8;44.0;104.1;123.2;42.4;92.8;36.5;70.0
91.8;110.8;37.5;83.3;52.1;44.1;105.1;122.9;42.4;93.5;36.4;70.0
91.8;111.2;37.5;83.3;52.2;44.1;105.6;122.8;42.4;93.6;36.2;70.0
91.8;111.9;37.4;83.3;52.2;43.9;105.7;122.9;42.2;93.7;36.1;71.0
91.8;110.8;37.4;83.3;51.8;44.2;105.5;123.3;42.6;93.7;36.2;69.0
91.8;114.1;37.5;83.3;52.9;44.2;107.0;122.8;42.4;95.5;35.9;70.0
91.5;114.1;37.5;83.3;52.7;44.2;107.3;123.2;42.4;95.3;35.8;69.0
91.5;111.8;37.5;83.3;52.4;44.1;106.2;123.0;42.3;93.7;36.0;70.0
91.5;110.7;37.4;83.3;51.9;44.2;105.5;123.2;42.6;93.1;36.2;71.0
91.5;109.9;37.5;83.3;52.0;44.0;104.9;123.2;42.4;92.9;36.2;72.0
91.5;111.5;37.6;83.3;52.6;44.1;105.6;122.9;42.4;93.9;36.0;73.0
90.5;112.2;37.5;82.9;52.6;44.2;106.6;122.6;42.5;94.0;35.8;72.0
90.5;110.1;37.5;82.9;52.1;44.2;105.5;122.7;42.4;93.3;36.4;73.0
90.5;110.9;37.4;82.9;52.4;44.0;105.5;123.0;42.5;93.4;36.1;73.0
90.5;112.2;37.4;82.9;52.9;44.0;106.1;122.8;42.3;94.3;35.9;73.0
90.5;112.9;37.1;82.9;53.1;44.0;106.8;122.9;42.2;94.5;35.4;73.0
90.5;113.5;37.4;82.8;52.9;44.1;106.8;123.2;42.3;94.8;35.8;73.0
90.5;111.8;37.3;82.8;52.6;44.0;106.1;123.2;42.2;93.7;35.8;73.0
90.5;111.3;37.4;82.8;52.7;43.9;105.7;123.0;42.1;93.3;35.8;72.0
90.5;110.3;37.3;82.8;52.5;44.1;105.2;122.8;42.4;93.2;35.9;73.0
90.5;111.4;37.2;82.8;52.8;44.0;106.3;122.5;42.2;93.8;35.6;72.0
89.8;112.0;37.3;82.7;52.8;44.0;106.5;122.9;42.1;94.1;35.7;73.0
89.8;109.2;37.4;82.7;51.9;44.1;105.0;123.1;42.5;92.5;36.0;73.0
89.8;109.7;37.3;82.7;52.4;44.2;104.8;123.1;42.5;93.2;36.1;72.0
89.8;112.3;37.4;82.7;52.9;44.2;106.4;122.8;42.4;94.3;35.8;72.0
89.8;112.9;37.3;82.7;53.0;44.2;106.8;123.0;42.4;94.4;35.8;69.0
89.9;114.6;37.1;82.6;52.8;44.0;107.8;123.2;42.4;94.9;35.6;69.0
89.9;113.4;37.3;82.6;52.5;44.1;107.3;123.7;42.4;94.8;36.0;69.0
89.9;113.8;37.3;82.6;52.6;44.0;107.4;123.5;42.4;94.6;35.9;68.0
89.9;114.6;37.3;82.6;52.8;44.0;107.6;123.3;42.2;95.3;35.7;68.0
89.9;114.5;37.3;82.6;52.9;44.0;107.9;123.4;42.1;95.2;35.6;65.0
90.0;111.6;37.5;82.4;52.2;44.2;106.2;123.6;42.4;93.8;36.2;70.0
90.0;110.6;37.5;82.4;52.3;44.2;105.5;123.8;42.6;93.4;36.1;66.0
90.0;112.0;37.3;82.4;52.2;44.2;106.3;123.3;42.5;94.2;35.9;65.0
90.0;112.4;37.3;82.4;52.2;44.0;106.7;123.4;42.3;94.2;35.9;65.0
90.0;113.5;37.1;82.4;52.2;44.3;107.2;123.3;42.8;93.9;35.8;66.0
90.1;110.8;37.5;82.3;51.8;44.2;105.7;123.9;42.5;93.8;36.4;70.0
90.1;110.8;37.5;82.3;51.6;44.2;106.0;123.8;42.6;93.5;36.7;68.0
90.1;111.6;37.5;82.3;51.8;44.2;106.1;123.9;42.6;94.3;36.4;66.0
90.1;113.0;37.5;82.3;52.4;44.1;106.8;123.6;42.3;95.0;36.1;68.0
90.1;114.1;37.2;82.3;52.4;43.8;107.4;123.3;42.2;93.6;35.8;69.0
90.2;112.6;37.5;82.5;52.3;44.0;106.3;123.8;42.3;94.5;36.0;67.0
90.2;111.6;37.4;82.5;51.7;43.9;106.1;123.7;42.3;93.4;36.2;68.0
90.2;112.9;37.5;82.5;52.2;44.2;106.4;123.9;42.6;94.5;36.2;65.0
90.2;112.9;37.5;82.5;52.2;44.2;106.7;123.8;42.4;94.6;36.2;66.0
90.2;114.3;37.4;82.5;52.6;43.8;107.5;123.3;42.3;94.7;35.8;67.0
90.0;113.1;37.4;82.4;52.2;44.1;106.6;123.5;42.4;94.6;36.2;70.0
90.0;113.4;37.3;82.4;52.3;44.0;107.1;123.3;42.2;94.7;35.8;69.0
90.0;112.3;37.5;82.4;52.2;44.2;106.4;123.5;42.5;94.5;36.3;67.0
90.0;113.2;37.4;82.4;52.7;44.0;106.8;123.2;42.3;94.6;35.9;66.0
90.0;111.3;37.4;82.4;51.9;44.0;106.1;123.4;42.4;93.2;36.3;67.0
89.1;111.1;37.2;82.2;51.9;44.0;105.7;123.5;42.4;93.4;36.2;63.0
89.1;110.8;37.3;82.2;51.7;44.2;105.6;123.6;42.6;93.7;36.3;59.0
89.1;113.0;37.6;82.2;52.6;44.2;106.7;123.4;42.4;95.1;36.1;57.0
89.1;113.1;37.4;82.2;52.5;44.0;107.1;123.2;42.3;94.5;35.9;58.0
89.1;111.1;37.3;82.2;51.7;43.9;106.0;123.6;42.3;93.6;36.1;58.0
88.8;111.5;37.4;81.9;52.0;44.1;106.0;123.9;42.3;93.6;36.3;56.0
88.8;111.8;37.6;81.9;52.4;44.1;106.1;123.7;42.5;93.9;36.6;53.0
88.8;110.9;37.5;81.9;52.0;44.2;105.7;123.6;42.5;93.6;36.5;52.0
88.8;111.8;37.4;81.9;52.2;44.1;106.2;123.4;42.6;93.3;36.3;52.0
88.8;109.7;37.5;81.9;51.4;44.1;105.0;123.8;42.5;92.9;36.7;52.0
89.1;110.6;37.5;81.9;51.7;44.1;105.4;123.6;42.5;93.2;36.5;52.0
89.1;110.0;37.5;81.9;51.5;44.2;105.2;123.8;42.6;93.1;36.5;49.0
89.1;111.9;37.5;81.9;52.3;43.9;106.0;123.6;42.3;94.0;36.3;41.0
89.1;109.7;37.4;81.9;51.5;43.9;105.2;123.7;42.3;92.4;36.5;44.0
89.1;109.1;36.9;81.9;51.2;43.9;104.8;124.1;42.4;92.3;36.1;40.0
89.1;108.8;37.5;81.6;51.2;44.0;104.8;124.4;42.5;92.3;36.8;44.0
89.1;108.9;37.6;81.6;51.4;44.2;104.7;124.2;42.7;92.5;36.8;42.0
89.1;108.8;37.5;81.6;51.3;44.0;104.5;123.9;42.4;92.4;36.6;42.0
89.1;101.8;40.0;81.6;50.3;46.9;103.6;124.4;44.8;86.8;36.6;39.0
89.1;92.5;41.4;81.6;50.4;49.9;106.6;126.5;49.3;84.8;37.1;39.0
89.0;97.8;42.1;81.9;51.8;48.2;107.5;128.5;44.6;84.9;35.5;37.0
89.0;100.0;41.8;81.9;52.1;47.6;104.6;128.0;44.4;88.2;36.6;36.0
89.0;98.8;44.7;81.9;51.1;47.3;105.1;127.3;45.2;86.2;36.2;35.0
87.7;98.7;40.4;81.9;51.4;47.5;106.0;127.9;45.2;87.2;36.0;35.0
87.7;92.9;43.9;81.9;51.8;47.8;106.5;128.2;45.7;87.2;36.7;34.0
87.2;98.9;42.4;81.6;51.8;48.8;106.7;128.3;45.8;87.2;37.6;33.0
87.2;94.0;41.8;81.6;51.7;47.3;105.6;128.3;45.0;88.2;36.3;33.0
87.2;100.6;41.2;81.6;51.5;47.8;105.0;127.7;46.8;87.8;36.5;33.0
87.2;92.4;43.8;81.6;51.4;47.5;105.2;126.9;48.7;87.2;38.2;33.0
86.1;93.2;42.3;81.6;51.4;48.6;107.0;127.7;48.2;83.6;37.3;33.0
85.8;94.5;41.2;80.8;51.3;48.3;107.4;128.2;46.5;83.5;35.4;33.0
85.8;96.3;43.5;80.8;51.2;48.7;107.3;128.7;45.6;84.0;35.5;32.0
85.8;96.7;42.7;80.8;51.5;48.6;109.7;133.7;46.5;86.6;35.2;33.0
85.8;97.5;43.1;80.8;51.4;47.9;107.2;132.5;46.9;86.7;38.0;34.0
84.6;95.9;44.1;80.8;51.3;48.8;107.3;131.2;48.0;86.1;38.6;34.0
84.9;98.9;39.2;80.4;51.2;48.1;107.8;130.7;45.5;84.5;37.1;30.0
84.9;91.1;39.5;80.4;51.4;49.2;109.8;131.6;49.3;83.7;38.7;32.0
84.9;98.4;39.8;80.4;51.4;49.0;106.6;131.5;48.8;82.9;36.1;37.0
84.9;94.5;38.7;80.4;50.8;48.4;108.1;130.4;51.0;84.3;38.3;42.0
83.9;93.0;40.4;80.4;51.1;48.4;109.3;132.1;45.6;82.9;34.4;43.0
84.4;92.8;39.8;80.0;51.1;48.9;105.6;131.0;45.3;83.2;35.8;46.0
84.4;87.7;45.3;80.0;50.7;46.6;105.4;130.1;44.2;82.6;37.9;47.0
84.4;91.0;42.1;80.0;50.6;48.6;106.7;130.1;46.6;82.7;37.9;49.0
84.4;91.4;39.9;80.0;51.1;48.4;105.5;129.9;47.1;83.2;37.8;48.0
83.4;93.3;39.6;80.0;50.8;48.7;106.1;129.6;48.2;83.3;38.6;49.0
84.2;90.8;39.1;79.7;50.6;47.7;108.4;129.8;44.4;82.1;34.3;50.0
83.2;90.5;40.4;79.7;50.7;48.4;107.8;131.2;46.6;84.1;33.8;52.0
83.2;93.1;40.1;79.7;50.9;48.8;106.1;130.6;45.7;83.5;38.5;53.0
83.2;91.7;38.8;79.7;50.8;48.2;107.7;130.5;48.2;82.1;36.3;51.0
83.2;88.6;43.5;79.7;51.1;49.0;107.9;131.6;49.1;81.3;36.6;52.0
84.1;89.1;42.7;79.4;50.9;47.5;106.6;131.0;48.1;81.3;37.8;51.0
84.2;90.2;42.8;79.4;50.4;48.3;106.8;130.0;44.6;83.3;37.0;50.0
84.2;91.7;39.5;79.4;50.8;49.4;108.8;131.0;46.8;80.8;38.2;53.0
84.3;87.3;44.9;79.4;51.2;47.1;108.2;132.2;44.5;85.1;39.0;31.0
84.2;89.9;43.2;79.4;51.2;47.3;105.6;131.2;48.8;85.0;36.2;34.0
84.3;90.9;40.4;79.3;50.7;49.8;107.5;130.1;44.4;80.1;35.5;38.0
84.3;87.7;45.1;79.3;51.0;49.3;108.8;131.1;45.9;83.0;40.5;43.0
82.1;94.8;39.8;79.3;51.2;49.0;107.5;131.6;45.0;84.3;39.1;44.0
82.1;90.9;44.6;79.3;50.8;47.7;106.8;131.0;46.0;84.0;35.6;46.0
82.1;91.1;45.2;79.3;51.2;48.5;106.0;129.7;47.2;85.8;39.1;47.0
81.4;100.1;41.2;78.8;51.9;47.3;103.6;128.4;44.5;88.5;36.7;51.0
81.4;103.8;38.4;78.8;51.1;44.6;102.9;126.5;43.0;90.0;37.9;53.0
81.4;103.8;37.8;78.8;49.9;43.4;102.5;124.6;41.8;89.3;37.8;55.0
81.4;101.5;38.0;78.8;49.4;44.1;101.7;124.6;42.7;88.3;38.0;56.0
81.4;98.6;37.7;78.8;48.1;43.8;101.3;124.7;44.1;84.9;36.1;58.0
80.7;92.0;41.1;78.5;48.0;46.4;104.0;125.9;46.7;82.9;36.6;60.0
80.7;90.2;40.6;78.5;48.1;46.5;105.2;127.9;46.9;82.0;36.5;61.0
80.7;97.2;38.5;78.5;50.0;45.8;103.4;128.8;44.0;92.7;36.4;62.0
80.7;115.0;37.4;78.5;53.7;44.0;107.8;125.2;42.2;95.9;35.4;62.0
80.7;112.7;37.3;78.5;52.6;44.2;106.9;123.9;42.5;93.9;35.8;63.0
80.6;109.5;37.5;78.5;51.6;44.0;105.0;123.6;42.5;92.6;36.5;63.0
80.6;109.6;37.5;78.5;51.6;44.0;104.9;123.4;42.4;92.5;36.6;62.0
80.6;109.4;37.5;78.5;51.6;44.2;104.7;123.5;42.5;92.9;36.5;62.0
80.6;109.7;37.5;78.5;51.7;44.0;104.8;123.5;42.5;92.9;36.4;64.0
81.9;109.7;37.5;78.5;52.0;44.1;104.9;123.3;42.5;92.9;36.2;64.0
80.8;109.2;37.3;78.3;51.6;44.0;104.8;123.0;42.4;92.5;36.2;63.0
80.8;109.8;37.2;78.3;52.1;44.0;105.0;122.9;42.4;92.4;36.1;63.0
80.8;108.5;37.6;78.3;51.9;44.1;103.9;123.2;42.6;92.0;36.5;62.0
80.8;108.6;37.6;78.3;52.1;44.2;103.9;123.0;42.6;92.6;36.4;62.0
80.8;109.4;37.5;78.3;52.2;44.0;104.6;122.7;42.4;92.6;36.3;61.0
81.5;108.6;37.5;78.5;52.2;44.2;104.1;122.8;42.4;92.6;36.3;60.0
81.5;108.4;37.2;78.5;51.4;43.9;104.2;122.7;42.4;91.8;36.2;59.0
81.5;108.3;37.4;78.5;51.8;44.0;104.1;122.9;42.5;92.1;36.3;58.0
81.5;110.8;37.5;78.5;52.4;44.2;105.0;122.8;42.5;94.0;36.2;58.0
81.5;110.4;37.5;78.5;52.0;44.2;105.4;122.8;42.6;93.3;36.2;58.0
82.3;110.8;37.3;78.5;52.0;44.1;105.6;122.8;42.5;93.2;36.0;59.0
82.3;111.5;37.4;78.5;51.8;44.0;105.8;123.2;42.5;94.0;36.3;59.0
82.3;113.8;37.4;78.5;52.2;44.1;107.0;123.5;42.6;94.9;36.1;58.0
83.4;113.2;37.3;78.5;52.6;44.0;106.8;123.3;42.3;94.6;35.8;57.0
83.4;111.8;37.5;78.5;52.1;44.1;106.4;123.4;42.5;94.0;36.3;55.0
82.8;112.8;37.3;79.1;52.5;43.9;106.6;123.2;42.2;94.5;35.9;56.0
82.8;113.2;37.3;79.1;52.7;44.0;107.0;123.3;42.2;94.5;35.8;54.0
82.8;113.5;37.3;79.1;52.6;44.1;106.8;123.2;42.4;94.9;35.8;55.0
82.7;114.7;37.4;79.1;52.9;44.2;107.8;123.1;42.4;95.5;35.7;55.0
82.9;113.6;37.4;79.1;52.5;44.2;107.3;123.7;42.4;95.1;36.0;54.0
83.1;115.2;37.4;79.6;52.7;44.0;108.0;123.4;42.4;95.6;35.8;53.0
83.0;114.7;37.3;79.6;52.8;44.0;107.7;123.4;42.3;95.3;35.8;51.0
83.0;114.5;37.4;79.6;52.7;44.1;107.6;123.7;42.4;95.3;35.8;50.0
82.9;115.1;37.1;79.6;52.7;44.0;108.3;123.4;42.4;95.0;35.6;50.0
82.8;112.7;37.5;79.6;52.2;44.2;107.6;123.6;42.5;95.2;36.4;50.0
82.7;114.6;37.2;79.6;52.6;44.1;107.9;123.6;42.4;96.6;35.6;49.0
82.6;116.9;37.4;79.6;53.0;44.2;109.3;123.9;42.4;96.7;35.8;48.0
82.4;116.4;37.5;79.6;53.1;44.0;108.9;123.9;42.4;96.5;35.8;47.0
82.2;115.3;37.3;79.6;52.6;44.0;108.8;124.0;42.2;95.7;35.8;45.0
82.2;113.5;37.4;79.6;52.1;44.2;107.5;124.3;42.4;94.7;36.2;44.0
82.3;115.7;37.4;79.4;52.9;44.1;108.1;124.2;42.3;95.9;35.8;42.0
82.3;116.6;37.0;79.4;53.2;43.9;109.0;123.9;42.1;95.8;35.3;54.0
82.4;116.0;37.4;79.4;53.0;44.1;109.0;123.9;42.4;95.7;35.7;40.0
82.5;113.0;37.4;79.4;52.4;44.2;107.3;124.1;42.5;94.7;36.2;54.0
82.7;112.6;37.3;79.4;52.5;44.1;106.7;123.9;42.4;94.5;36.0;55.0
82.8;111.9;37.4;79.6;52.3;44.2;106.2;123.8;42.3;94.4;36.0;56.0
82.8;112.7;37.3;79.6;52.8;44.0;106.6;123.5;42.3;94.3;35.8;57.0
82.8;113.0;37.1;79.6;52.5;44.1;107.0;123.3;42.5;94.1;35.8;58.0
82.8;111.9;37.3;79.6;52.3;43.9;106.4;123.6;42.1;94.0;35.9;57.0
84.0;110.9;37.4;79.6;52.1;44.1;105.8;123.9;42.4;93.4;36.2;58.0
83.1;112.7;37.2;79.5;52.7;44.0;106.6;123.6;42.2;94.3;35.8;58.0
83.1;113.6;37.2;79.5;52.9;44.0;107.3;123.3;42.2;94.6;35.8;59.0
83.1;113.0;37.1;79.5;52.9;44.1;107.2;123.6;42.3;94.7;35.7;59.0
83.1;112.5;37.5;79.5;52.7;44.1;106.7;123.6;42.3;94.4;36.1;59.0
83.1;113.8;37.4;79.5;52.6;44.0;107.2;123.5;42.3;94.9;35.8;59.0
83.3;113.4;37.3;79.7;52.8;44.1;107.1;123.4;42.1;94.9;35.7;59.0
83.3;113.9;37.3;79.7;52.7;44.0;107.2;123.3;42.3;94.5;35.7;61.0
83.3;113.2;37.3;79.7;52.5;44.2;106.9;123.3;42.5;93.9;35.8;60.0
83.3;112.4;37.4;79.7;52.6;44.1;107.0;123.3;42.4;94.0;35.9;60.0
83.3;112.6;37.2;79.7;53.0;44.1;106.8;123.2;42.4;94.4;35.7;59.0
83.6;113.2;37.4;79.8;53.3;44.1;107.2;123.3;42.3;95.1;35.8;60.0
83.6;112.1;37.4;79.8;52.4;44.0;106.5;123.5;42.3;93.8;36.1;59.0
83.6;111.1;37.4;79.8;52.2;44.3;105.8;123.5;42.6;93.8;36.2;59.0
83.6;112.2;37.5;79.8;52.4;44.1;106.4;123.5;42.3;94.5;36.2;54.0
83.6;113.3;37.4;79.8;52.2;44.0;107.0;123.2;42.2;94.6;35.8;56.0
83.7;112.7;37.3;79.7;52.4;44.0;106.6;123.3;42.2;94.3;35.8;55.0
83.7;111.5;37.2;79.7;51.7;44.1;106.2;123.4;42.5;93.2;36.1;54.0
83.7;109.1;37.4;79.7;51.5;43.9;104.7;123.7;42.3;92.6;36.5;52.0
83.7;110.7;37.5;79.7;52.2;44.1;105.1;123.5;42.4;93.4;36.2;54.0
83.7;112.6;37.3;79.7;52.8;44.1;106.1;123.0;42.3;94.4;35.8;52.0
83.9;112.7;37.1;79.6;51.8;43.8;106.7;122.8;42.2;93.7;35.7;47.0
83.9;108.8;37.4;79.6;51.9;44.0;104.8;123.5;42.4;92.6;36.4;35.0
82.9;109.2;37.4;79.6;51.8;44.2;104.6;123.4;42.6;92.6;36.4;32.0
82.9;109.9;37.5;79.6;52.4;44.2;104.8;123.4;42.5;93.2;36.3;34.0
82.9;111.1;37.2;79.6;51.7;43.9;105.8;123.3;42.5;92.9;36.1;33.0
83.5;108.9;37.3;79.5;51.5;43.9;104.8;123.7;41.9;92.8;36.5;32.0
82.5;108.6;37.5;79.5;51.7;44.1;104.5;123.6;42.5;92.3;36.6;32.0
82.7;108.6;37.4;79.5;51.5;44.0;104.3;123.6;42.4;92.3;36.5;33.0
82.5;108.6;37.4;79.5;51.8;44.2;104.4;123.8;42.6;92.4;36.6;32.0
82.4;109.4;37.6;79.5;51.7;44.2;104.7;123.7;42.5;92.8;36.6;32.0
82.3;108.2;37.4;79.5;51.1;43.9;104.1;123.6;42.3;92.0;36.6;31.0
82.4;107.2;37.3;79.5;50.8;43.9;104.3;124.0;42.4;91.2;36.7;32.0
82.3;106.5;37.4;79.5;50.9;44.0;103.8;124.2;42.4;91.1;36.7;31.0
82.1;101.3;41.4;79.5;50.6;48.2;102.8;124.3;48.0;85.9;37.8;32.0
81.9;90.2;40.7;79.5;51.3;48.1;106.0;125.5;46.7;83.7;39.4;33.0
82.1;96.7;43.6;79.5;52.2;48.0;105.9;127.2;46.4;85.0;38.4;33.0
82.3;101.0;40.2;79.5;51.6;49.6;104.7;127.0;49.9;84.6;37.4;33.0
82.3;98.2;40.6;79.5;51.5;49.2;106.9;127.4;45.2;83.5;39.1;32.0
82.3;99.9;40.7;79.5;52.1;47.1;105.7;128.0;46.3;88.2;36.6;34.0
82.3;100.0;41.4;79.5;51.6;47.1;103.0;126.7;47.1;85.3;37.2;31.0
82.4;100.5;41.1;79.3;51.5;47.8;103.8;125.9;47.1;84.4;36.9;30.0
82.4;95.3;39.4;79.3;51.7;49.5;104.2;126.1;49.3;84.8;37.0;32.0
82.4;92.3;44.9;79.3;51.8;49.4;106.0;126.7;49.7;84.5;39.4;30.0
82.4;99.7;40.2;79.3;51.6;49.2;106.3;127.2;49.3;83.3;38.4;33.0
82.4;97.2;41.0;79.3;51.7;49.0;105.6;127.7;48.9;82.0;37.8;37.0
82.7;95.4;42.1;79.0;51.5;48.5;105.6;127.6;45.3;81.4;35.0;41.0
82.7;94.6;42.4;79.0;51.2;48.0;104.7;127.7;46.5;81.9;37.7;32.0
82.7;93.5;40.3;79.0;51.1;48.7;108.3;131.0;46.4;81.4;36.6;29.0
82.7;93.7;43.0;79.0;50.8;47.5;107.8;131.4;47.0;84.7;34.7;29.0
82.7;92.3;44.0;79.0;50.6;47.2;106.3;130.7;46.7;82.7;39.1;32.0
83.0;90.5;40.7;79.1;50.9;48.3;109.0;130.8;44.7;82.9;36.0;36.0
83.0;88.8;43.1;79.1;51.1;47.3;107.9;131.8;44.8;84.9;36.5;32.0
82.9;94.5;41.7;79.1;50.6;47.4;105.6;131.2;45.0;84.4;36.4;30.0
82.9;89.4;40.3;79.1;50.3;49.2;106.0;130.3;49.7;82.0;36.8;35.0
82.9;88.8;43.6;79.1;50.8;48.7;107.6;131.0;49.2;81.8;39.0;40.0
83.2;89.4;39.7;79.2;51.1;49.0;106.9;131.6;45.2;79.1;36.9;44.0
82.1;90.0;39.9;79.2;50.8;47.1;104.6;130.7;46.4;82.8;37.9;51.0
82.2;88.3;44.0;79.2;50.3;48.5;104.6;129.6;47.9;81.7;38.0;52.0
81.9;86.9;38.2;79.2;50.7;47.4;106.4;129.6;45.0;79.5;34.9;54.0
83.2;83.9;41.1;79.2;50.7;48.8;103.2;129.6;48.1;79.6;37.5;57.0
82.4;84.6;38.9;79.3;50.4;48.7;101.6;128.7;48.7;79.3;37.1;56.0
82.3;84.7;44.5;79.3;50.6;48.3;102.9;128.1;44.1;79.8;39.7;58.0
82.5;85.8;38.9;79.3;50.8;48.5;104.3;128.5;45.9;77.6;38.0;58.0
81.9;88.3;41.9;79.3;50.6;47.8;102.4;128.2;46.8;78.3;34.3;58.0
81.5;87.0;43.4;79.3;50.5;47.0;101.9;127.4;48.3;79.5;38.1;58.0
82.3;83.0;45.0;79.3;50.7;48.3;102.5;127.2;46.9;78.3;38.1;56.0
82.3;83.8;45.7;79.3;50.8;48.5;102.9;127.5;46.8;79.9;37.3;58.0
82.3;87.4;40.0;79.3;50.6;48.8;102.4;127.7;48.7;80.7;39.2;56.0
81.3;84.3;40.0;79.3;50.4;48.9;102.6;127.3;49.2;79.3;39.8;58.0
81.3;84.9;40.1;79.3;50.1;48.3;102.5;127.4;48.1;78.9;37.9;57.0
81.9;87.7;43.9;78.9;50.5;48.3;103.7;127.7;49.7;80.7;34.7;57.0
81.9;87.6;39.6;78.9;51.1;49.4;105.7;128.6;43.9;77.7;38.1;56.0
81.9;83.7;39.8;78.9;51.2;47.6;104.6;129.4;48.9;78.7;39.4;58.0
81.9;88.2;40.8;78.9;50.9;47.6;104.8;129.2;47.2;80.7;33.8;57.0
80.7;91.3;42.8;78.9;51.5;48.3;105.6;128.7;46.2;81.9;33.8;54.0
80.8;96.7;39.3;78.7;51.6;48.8;103.6;128.0;48.1;83.3;36.6;50.0
80.8;98.5;38.1;78.7;50.4;44.2;101.4;126.7;42.8;87.4;36.0;48.0
80.8;98.3;37.6;78.7;49.1;44.0;100.6;124.9;42.5;86.3;35.8;45.0
80.8;95.4;37.8;78.7;48.7;43.8;99.6;124.4;42.9;84.9;35.8;44.0
81.8;94.2;37.9;78.7;48.3;44.0;100.3;124.5;42.7;84.5;34.1;40.0
82.0;93.1;37.8;78.6;47.9;45.8;100.4;125.2;41.2;84.0;33.6;31.0
82.0;93.5;37.2;78.6;48.0;45.9;102.8;126.7;42.0;83.4;33.2;29.0
82.0;97.0;37.9;78.6;53.3;45.3;101.5;127.8;43.7;90.8;35.7;29.0
82.0;109.7;37.4;78.6;52.8;44.0;104.6;124.0;42.4;92.7;35.6;28.0
81.9;106.5;37.3;78.6;51.7;44.0;103.4;123.0;42.3;91.1;36.1;28.0
81.9;102.9;37.6;79.1;51.1;43.8;101.3;122.9;42.5;89.4;36.9;28.0
81.7;102.2;37.6;79.1;51.1;43.7;100.7;122.7;42.8;89.1;37.0;29.0
82.7;104.1;37.4;79.1;50.9;43.8;101.0;122.3;42.4;90.0;36.5;28.0
81.7;103.2;37.8;79.1;51.2;43.8;100.7;122.4;42.3;89.8;37.0;31.0
81.7;102.6;37.6;79.1;51.1;44.1;100.7;122.2;42.6;89.3;36.9;29.0
81.7;103.0;37.6;79.1;50.6;44.0;100.6;122.3;42.4;89.4;36.9;33.0
81.6;105.0;37.4;79.1;51.5;43.9;100.7;122.1;42.4;90.5;36.4;35.0
81.6;104.3;37.2;79.1;50.8;44.1;101.6;122.2;42.5;89.2;36.3;37.0
81.7;103.0;37.6;79.1;51.1;44.2;100.8;122.4;42.8;89.4;37.0;42.0
81.5;103.2;37.8;79.1;50.9;44.1;101.0;122.2;42.4;89.6;37.2;47.0
81.5;102.7;37.6;79.1;50.9;44.2;100.8;122.2;42.6;89.1;37.1;49.0
81.5;102.7;37.7;79.1;51.3;43.9;100.6;122.1;42.6;89.1;37.0;51.0
81.5;102.7;37.7;79.1;51.4;44.2;100.8;122.0;42.8;89.2;36.9;50.0
81.5;102.4;37.5;79.1;50.9;44.1;100.8;122.1;42.5;89.2;36.7;29.0
80.3;102.6;37.6;79.1;50.7;44.1;100.6;122.1;42.5;89.0;37.0;31.0
80.7;102.4;37.5;78.5;50.7;44.0;100.6;122.1;42.4;89.0;36.9;34.0
80.7;102.8;37.5;78.5;50.9;44.1;100.8;122.3;42.5;89.2;36.7;40.0
80.7;103.3;37.8;78.5;51.2;44.2;101.0;122.2;42.4;90.0;37.2;44.0
80.7;103.9;37.5;78.5;51.1;44.0;101.4;122.4;42.7;89.5;37.2;47.0
80.7;104.9;37.4;78.5;50.9;44.0;102.0;122.4;42.9;89.8;36.5;50.0
80.7;105.4;37.5;78.3;50.7;44.1;102.3;122.7;42.9;89.8;36.6;49.0
80.7;105.4;37.5;78.3;51.1;44.1;102.2;122.6;42.5;90.7;36.6;50.0
80.7;106.6;37.5;78.3;51.2;44.2;102.8;122.8;42.5;91.3;36.7;53.0
79.7;107.7;37.3;78.3;51.5;44.0;103.5;123.0;42.4;91.7;36.3;50.0
79.7;108.2;37.4;78.3;51.4;43.9;103.9;122.9;42.4;91.9;36.4;48.0
79.7;107.5;37.5;78.0;51.7;44.2;103.7;123.2;42.5;91.7;36.6;47.0
80.8;108.6;37.4;78.0;51.6;44.1;104.2;123.1;42.5;92.4;36.4;47.0
79.8;109.4;37.5;78.0;51.9;44.2;104.5;123.2;42.5;92.7;36.3;39.0
79.8;109.2;37.1;78.0;51.6;44.3;104.7;123.3;42.6;92.3;35.6;35.0
79.8;108.4;37.4;78.0;51.6;44.2;104.7;123.5;42.6;92.1;36.6;30.0
80.4;109.4;37.5;78.1;52.1;44.1;104.4;123.5;42.5;93.1;36.5;29.0
80.4;109.8;37.5;78.1;51.9;44.0;105.1;123.4;42.5;92.8;36.5;29.0
80.4;109.0;37.4;78.1;51.6;44.1;104.8;123.5;42.3;92.7;36.5;29.0
80.4;110.6;37.4;78.1;52.0;44.1;105.3;123.4;42.3;93.1;36.2;29.0
80.4;109.0;36.9;78.1;51.7;44.3;104.7;123.4;42.5;92.2;35.8;30.0
81.1;108.6;37.3;78.2;51.8;44.1;104.3;123.6;42.5;92.1;36.3;33.0
81.0;108.5;37.5;78.2;52.1;44.2;104.3;123.5;42.4;92.1;36.6;39.0
81.0;107.6;37.4;78.2;51.7;43.9;103.7;123.3;42.4;91.6;36.3;38.0
81.0;106.9;37.3;78.2;51.2;44.0;103.5;123.4;42.3;91.2;36.4;44.0
81.0;107.6;37.5;78.2;51.6;44.1;103.9;123.8;42.6;91.8;36.8;44.0
81.0;107.6;37.5;78.5;51.6;44.1;103.9;123.6;42.5;91.7;36.4;47.0
81.0;107.9;37.5;78.5;51.8;44.2;103.9;123.5;42.6;91.9;36.5;48.0
81.0;107.2;37.4;78.5;51.7;44.2;103.8;123.5;42.6;91.7;36.4;49.0
81.0;107.6;37.4;78.5;51.6;44.1;103.8;123.7;42.5;92.0;36.5;51.0
81.0;108.5;37.6;78.5;52.0;44.1;104.0;123.7;42.5;92.3;36.4;52.0
80.3;109.3;37.5;78.5;51.4;43.6;104.6;123.5;42.3;92.4;36.5;52.0
80.3;107.0;37.3;78.5;51.5;44.0;103.9;123.7;42.5;91.4;36.4;52.0
80.3;107.7;37.6;78.5;52.1;44.2;103.8;123.8;42.5;92.3;36.6;53.0
80.3;109.5;37.4;78.5;52.1;44.0;104.5;123.3;42.3;92.8;36.0;54.0
80.3;108.2;37.3;78.5;51.6;44.0;104.3;123.3;42.3;92.1;36.3;54.0
81.0;107.4;37.4;78.4;51.9;44.2;103.8;123.6;42.6;91.7;36.5;55.0
81.0;108.1;37.6;78.4;52.2;44.3;104.0;123.5;42.6;92.5;36.6;55.0
81.0;111.8;37.4;78.4;52.2;44.0;105.8;123.2;42.1;93.9;35.8;56.0
81.0;109.7;37.3;78.4;51.7;43.8;105.0;123.3;42.3;92.3;36.1;56.0
81.0;109.3;37.4;78.4;52.0;44.1;104.4;123.3;42.4;92.6;36.1;55.0
81.0;109.1;37.3;78.4;52.1;44.1;104.5;123.2;42.3;92.5;36.1;55.0
81.1;109.2;37.3;78.4;51.9;44.0;104.4;123.1;42.5;92.7;36.5;54.0
81.0;108.5;37.2;78.4;51.7;44.0;104.3;123.2;42.4;91.9;36.2;49.0
81.0;107.1;37.4;78.4;52.0;44.0;103.6;123.3;42.4;91.5;36.5;50.0
81.0;107.7;37.4;78.4;51.6;44.0;103.6;123.0;42.4;91.8;36.3;49.0
80.6;107.0;37.4;78.5;51.8;44.2;103.5;123.1;42.4;91.4;36.4;47.0
80.6;106.8;37.4;78.5;51.7;44.1;103.3;123.3;42.5;91.4;36.4;45.0
80.6;107.0;37.6;78.5;51.8;44.0;103.2;123.3;42.4;91.9;36.5;42.0
80.6;106.4;37.4;78.5;51.5;44.3;103.5;123.2;42.7;91.1;36.6;38.0
80.6;108.1;37.3;78.5;51.5;43.9;103.1;123.2;42.1;91.8;36.4;30.0
81.5;106.7;37.1;78.6;51.1;43.8;103.5;123.1;42.0;91.2;36.2;29.0
81.5;106.0;37.6;78.6;51.2;44.1;102.8;123.6;42.4;90.8;36.9;29.0
81.5;105.7;37.4;78.6;51.1;44.0;102.7;123.3;42.4;90.7;36.8;49.0
81.5;105.5;37.6;78.6;51.2;44.0;102.2;123.1;42.4;90.4;36.6;50.0
81.5;102.8;37.6;78.6;50.8;44.1;101.3;123.0;42.5;89.0;37.0;48.0
81.6;103.3;37.3;78.9;51.1;43.9;101.5;122.7;42.7;89.3;36.5;48.0
81.6;103.4;37.6;78.9;50.9;44.2;101.8;122.7;42.8;89.6;37.2;49.0
81.6;103.8;37.6;78.9;51.2;44.0;102.0;122.7;42.1;90.5;37.2;48.0
82.7;102.7;37.4;78.9;50.6;43.9;101.4;122.9;42.4;89.0;36.9;47.0
82.7;101.8;37.5;78.9;50.9;44.0;100.7;122.9;42.4;89.0;36.6;46.0
81.8;102.3;37.8;79.1;51.0;44.1;100.8;122.6;42.5;89.2;37.0;44.0
82.8;102.1;37.3;79.1;50.4;43.9;101.0;122.6;42.4;88.7;36.8;35.0
82.7;101.9;37.8;79.1;50.9;44.2;100.8;122.8;42.4;89.2;37.0;30.0
81.4;98.7;40.2;79.1;51.7;46.9;100.6;122.7;45.6;86.1;37.4;29.0
81.4;97.6;40.7;79.1;52.2;47.0;100.2;123.0;45.7;86.4;37.4;29.0
80.8;100.0;40.6;79.2;53.1;46.9;99.9;122.5;45.8;87.7;39.1;29.0
80.8;100.5;40.7;79.2;53.3;47.0;101.5;122.1;45.4;88.1;37.1;29.0
80.8;98.7;40.6;79.2;52.2;47.0;100.5;122.4;45.6;86.4;37.6;29.0
80.8;98.4;40.7;79.2;52.8;46.9;99.8;122.2;45.7;87.0;37.6;31.0
80.8;99.3;41.6;79.2;52.8;47.2;101.0;122.0;46.9;85.7;36.9;35.0
81.1;100.5;41.1;78.8;52.9;47.1;101.5;122.5;46.1;87.1;36.9;35.0
81.1;100.4;41.0;78.8;52.7;47.8;101.4;122.5;47.1;86.2;36.9;40.0
81.1;98.9;42.1;78.8;52.5;46.6;101.7;122.6;44.7;88.2;36.9;46.0
81.1;100.6;39.3;78.8;52.6;48.1;101.5;122.7;47.7;85.2;37.1;48.0
81.1;96.5;42.9;78.8;52.6;46.8;101.0;123.1;45.1;87.8;37.9;51.0
80.3;100.2;40.0;78.7;52.2;46.2;101.6;122.9;44.1;87.9;36.6;49.0
80.3;98.0;40.1;78.7;52.2;46.8;101.6;123.2;44.3;86.5;36.9;50.0
80.3;94.5;43.6;78.7;50.9;48.8;105.9;131.7;48.9;81.6;35.1;50.0
80.3;90.1;44.6;78.7;50.4;46.9;106.2;131.0;48.6;83.5;39.0;48.0
80.3;88.0;40.1;78.7;50.2;47.1;106.7;130.4;49.2;80.1;40.1;47.0
81.2;91.2;39.6;78.5;50.8;48.3;108.4;131.4;44.6;82.9;38.0;45.0
81.2;91.4;39.8;78.5;50.9;48.8;109.1;132.4;48.4;79.9;38.3;43.0
81.2;91.7;44.0;78.5;50.8;48.8;109.2;133.5;43.8;83.3;35.8;36.0
81.2;92.2;39.2;78.5;50.7;48.8;109.3;133.6;47.7;80.2;35.0;34.0
81.2;86.2;45.6;78.5;51.3;49.0;109.1;134.5;47.5;83.2;34.7;31.0
80.5;93.7;39.8;78.4;51.1;48.7;108.4;134.4;44.6;83.7;34.8;29.0
80.5;95.2;39.5;78.4;50.4;48.8;106.6;133.0;44.5;84.3;35.8;29.0
81.5;91.0;42.8;78.4;50.6;50.1;108.9;132.3;50.9;80.6;37.9;29.0
80.4;89.2;42.8;78.4;51.0;48.1;109.6;133.4;47.5;81.0;33.6;29.0
80.4;92.8;43.3;78.4;50.6;47.3;107.6;132.5;45.4;83.8;35.7;31.0
81.2;86.1;45.2;78.5;50.5;48.8;108.3;132.2;43.2;82.5;34.7;31.0
81.2;91.8;39.5;78.5;51.1;49.1;109.3;133.0;44.5;80.8;38.0;37.0
81.2;92.2;43.4;78.5;50.8;48.1;107.7;133.3;46.3;81.9;38.2;43.0
81.2;90.9;43.9;78.5;50.3;47.5;106.0;131.9;50.1;79.0;36.4;46.0
81.2;87.8;38.0;78.5;50.5;48.8;108.7;132.0;46.7;78.2;35.8;49.0
80.6;86.0;44.4;78.4;50.9;49.0;104.7;132.1;44.2;80.3;36.9;49.0
80.6;83.6;40.8;78.4;50.7;48.6;104.8;131.2;47.1;78.9;39.6;51.0
80.6;82.7;45.6;78.4;50.4;48.7;105.1;130.4;43.6;79.8;39.0;50.0
80.6;86.5;38.6;78.4;50.7;47.9;105.5;130.6;50.2;80.7;35.4;49.0
80.6;87.1;40.4;78.4;50.8;48.5;104.4;130.5;46.7;80.7;38.8;47.0
80.3;91.0;39.5;78.1;50.6;47.9;105.9;130.0;47.3;80.7;34.7;46.0
80.3;86.7;42.0;78.1;50.8;47.6;108.9;131.3;45.0;82.1;33.4;45.0
80.3;90.4;39.9;78.1;51.0;48.7;108.5;132.2;48.8;79.8;38.7;40.0
80.3;88.3;44.3;78.1;51.1;47.2;107.8;132.5;45.0;84.3;34.5;45.0
80.3;89.1;44.8;78.1;51.6;48.7;105.3;131.5;47.2;82.6;35.4;46.0
80.6;97.7;39.8;78.2;51.5;47.3;104.5;129.8;45.3;85.4;35.7;47.0
80.6;99.7;37.9;78.2;50.5;44.3;102.3;128.0;43.0;88.2;36.0;48.0
80.6;100.3;37.4;78.2;48.7;44.1;100.8;125.6;42.6;86.4;36.8;50.0
80.6;99.1;37.7;78.2;48.9;44.9;101.8;125.0;44.3;86.1;34.8;49.0
80.6;97.4;38.2;78.2;48.3;43.6;101.8;125.2;41.9;86.3;34.5;51.0
81.2;91.0;41.7;78.0;48.1;43.9;102.5;125.8;41.5;84.7;37.1;52.0
81.0;88.0;40.4;78.0;48.1;44.8;105.0;127.7;46.2;84.1;36.1;52.0
79.8;92.8;41.5;78.0;52.0;45.0;104.0;128.7;43.4;89.0;35.0;52.0
79.8;107.9;37.7;78.0;52.4;44.1;103.3;125.2;42.6;92.5;36.5;51.0
79.8;108.0;37.4;78.0;50.9;43.8;103.9;123.1;42.0;90.8;36.0;52.0
80.5;101.8;37.4;78.0;50.3;44.2;101.1;123.2;42.7;88.2;36.8;52.0
80.5;102.2;37.2;78.0;50.3;44.2;100.6;122.9;42.5;88.5;36.9;56.0
80.5;101.6;37.6;78.0;50.4;43.9;100.3;122.7;42.3;88.8;37.2;55.0
80.5;101.0;37.7;78.0;50.1;44.1;100.3;122.7;42.6;88.2;37.3;53.0
80.5;100.6;37.6;78.0;50.1;44.0;100.1;122.7;42.6;88.3;37.2;47.0
79.9;101.5;37.8;78.2;50.4;44.0;100.3;122.7;42.6;89.1;37.5;46.0
79.9;103.5;37.8;78.2;50.5;44.2;101.1;122.7;42.0;90.1;37.2;44.0
79.9;104.4;37.5;78.2;50.5;44.0;102.1;122.6;42.3;90.1;36.9;43.0
79.9;103.1;37.5;78.2;50.3;44.1;101.2;122.7;42.6;89.4;37.2;38.0
79.9;102.8;37.5;78.2;50.6;44.2;101.1;122.7;42.7;89.5;37.2;31.0
80.6;103.4;37.7;77.8;50.7;43.8;101.3;122.7;42.7;89.9;37.4;31.0
80.6;103.3;37.8;77.8;50.7;43.8;101.3;123.0;42.7;90.0;37.3;29.0
80.6;103.9;37.7;77.8;50.5;44.2;101.8;122.9;42.6;90.1;37.3;28.0
80.6;104.4;37.6;77.8;50.6;43.9;102.2;123.1;43.1;90.0;37.2;29.0
80.6;106.3;37.5;77.8;50.8;44.0;102.8;123.0;42.5;90.9;36.8;29.0
81.5;106.7;37.6;78.2;51.0;43.9;103.2;123.4;42.5;91.2;36.9;30.0
81.5;106.2;37.7;78.2;51.6;44.2;102.8;123.3;42.9;91.0;36.9;32.0
81.5;106.4;37.4;78.2;51.0;44.1;103.0;123.2;42.4;90.8;36.6;33.0
81.5;105.1;37.5;78.2;50.8;43.8;102.4;123.2;42.5;90.3;36.8;33.0
81.5;104.3;37.4;78.2;50.8;43.8;101.3;123.2;42.2;90.3;37.0;32.0
80.6;105.6;37.6;78.4;51.1;44.3;102.2;123.1;42.6;90.7;37.2;33.0
81.6;108.1;37.4;78.4;51.6;44.1;103.7;123.3;42.4;91.8;36.6;34.0
81.6;106.6;37.2;78.4;51.1;44.0;103.9;123.6;42.5;91.1;36.6;35.0
80.6;106.3;37.5;78.4;50.8;43.8;103.3;123.9;42.4;91.0;36.7;32.0
80.7;105.9;37.6;78.4;51.3;44.0;103.3;123.9;42.4;90.7;36.7;35.0
80.5;105.9;37.4;78.5;50.9;44.0;103.0;123.9;42.4;90.6;36.6;38.0
80.5;105.5;37.6;78.5;51.0;44.0;102.9;123.9;42.4;90.5;36.7;40.0
80.5;105.5;37.5;78.5;51.2;44.1;103.1;124.0;42.6;90.6;36.8;41.0
80.5;106.5;37.8;78.5;51.8;44.4;103.1;124.0;42.6;91.4;36.9;47.0
80.5;107.6;37.2;78.5;51.3;43.9;103.8;123.7;42.4;92.0;36.3;47.0
80.5;106.3;37.4;78.2;51.2;44.1;103.8;123.9;42.5;91.3;36.5;48.0
80.5;105.9;37.4;78.2;51.1;44.0;103.4;124.1;42.4;90.7;36.6;49.0
80.5;106.4;37.6;78.2;51.5;44.2;103.2;124.2;42.8;91.1;36.6;47.0
80.5;106.6;37.5;78.2;51.2;44.0;103.6;123.9;42.3;90.8;36.9;48.0
80.5;106.1;37.4;78.2;51.1;43.9;102.7;123.9;42.4;90.8;36.6;47.0
80.8;106.1;37.5;78.2;51.6;44.3;103.1;123.9;42.6;91.2;36.7;48.0
80.8;105.9;37.8;78.2;51.0;43.7;103.0;123.8;42.7;90.6;37.1;48.0
80.8;105.9;37.4;78.2;51.2;44.2;103.2;123.9;42.5;90.7;36.7;48.0
80.8;105.6;37.6;78.2;51.1;44.2;103.3;124.1;42.6;90.8;36.8;48.0
81.9;105.4;37.6;78.2;51.1;44.1;103.1;124.3;42.6;90.9;36.7;48.0
81.9;106.7;37.7;78.3;51.1;44.4;103.7;124.3;42.6;91.2;36.8;47.0
81.9;107.4;37.2;78.3;50.8;44.1;104.0;124.0;42.3;91.7;36.3;35.0
82.0;106.0;37.5;78.3;51.3;44.3;103.1;124.3;42.5;90.9;36.8;41.0
82.0;106.6;37.5;78.3;51.3;44.1;103.1;124.0;42.4;90.8;36.8;41.0
82.0;106.5;37.3;78.3;51.1;44.3;103.1;123.9;42.8;90.5;36.7;44.0
82.0;106.0;37.5;78.6;51.3;44.2;102.8;123.9;42.7;91.2;37.0;49.0
82.0;107.2;37.2;78.6;51.5;43.9;103.6;123.8;42.4;91.6;36.3;47.0
81.0;107.0;37.3;78.6;51.3;44.0;103.8;123.9;42.4;91.5;36.4;49.0
81.0;106.3;37.5;78.6;51.2;44.3;103.4;124.2;42.6;91.1;36.6;48.0
81.0;105.4;37.4;78.6;51.1;44.1;102.8;124.1;42.4;90.9;36.8;47.0
80.5;105.6;37.4;78.5;51.2;44.1;102.6;123.9;42.4;90.8;36.6;46.0
80.5;105.8;37.7;78.5;51.6;44.1;102.9;123.9;42.5;91.1;37.0;48.0
80.5;106.5;37.4;78.5;51.4;44.0;103.2;123.8;42.4;91.0;36.6;51.0
80.5;105.0;37.6;78.5;51.0;44.2;102.5;123.6;42.6;90.6;36.9;52.0
80.5;107.2;37.3;78.5;51.5;43.8;103.2;123.5;42.2;91.4;36.4;49.0
80.6;106.5;37.2;78.1;51.2;43.9;103.5;123.7;42.2;90.7;36.3;48.0
79.5;106.9;37.6;78.1;50.9;44.1;103.6;124.2;42.5;91.3;37.0;49.0
79.5;107.6;37.5;78.1;51.5;43.9;103.9;124.3;42.2;92.6;36.7;50.0
79.5;107.9;37.5;78.1;51.2;43.8;104.5;124.3;42.1;93.0;36.7;50.0
80.5;110.8;37.5;78.1;51.2;44.2;105.2;124.4;42.5;92.1;36.8;48.0
79.4;111.8;37.2;77.8;51.0;44.2;105.8;124.8;42.4;93.7;36.6;40.0
79.4;113.7;37.6;77.8;51.1;49.6;107.0;125.0;50.6;51.0;36.8;31.0
80.4;50.0;49.4;77.8;53.8;53.3;101.4;124.3;53.0;53.4;49.4;29.0
80.4;54.2;53.4;77.8;56.7;57.3;96.5;123.0;57.5;57.9;53.4;30.0
80.4;56.1;55.3;77.8;59.0;50.7;94.4;121.5;48.8;95.5;55.4;29.0
79.9;119.7;40.6;77.9;57.5;46.2;109.2;120.6;44.5;97.0;38.7;30.0
79.9;118.2;38.7;77.9;55.4;45.5;109.5;122.6;43.7;96.2;36.5;29.0
79.9;115.5;38.2;77.9;55.5;44.2;108.5;123.3;42.4;95.7;36.2;32.0
79.9;113.2;37.1;77.9;53.2;44.0;107.6;123.6;42.6;93.0;35.5;33.0
79.9;105.4;37.0;77.9;50.6;43.8;104.0;123.9;42.2;89.2;36.5;36.0
79.6;100.6;37.6;77.9;49.4;44.1;100.8;124.3;42.4;87.9;37.4;42.0
79.6;99.1;38.1;77.9;49.2;43.9;101.4;124.6;42.8;87.2;36.0;40.0
79.6;98.9;37.5;77.9;48.9;44.0;102.6;124.9;42.7;86.2;34.7;42.0
80.8;96.3;37.7;77.9;48.0;44.0;102.3;126.1;42.7;85.3;34.0;44.0
80.8;95.9;37.8;77.9;48.2;44.2;102.4;127.2;42.8;85.4;33.8;48.0
81.7;90.2;39.8;78.2;47.8;45.1;102.7;127.9;42.2;85.2;34.5;49.0
81.7;93.2;37.7;78.2;47.9;45.1;104.2;128.8;42.9;84.5;35.3;49.0
81.7;92.5;37.4;78.2;48.4;45.7;105.3;129.8;43.5;84.4;35.1;49.0
81.7;89.4;37.1;78.2;49.1;49.1;107.1;130.9;42.9;81.5;34.1;50.0
81.7;89.1;40.4;78.2;49.9;48.8;107.8;133.3;44.7;81.6;36.2;49.0
81.2;88.1;39.2;78.6;50.7;49.5;108.9;134.4;49.9;79.3;37.9;50.0
81.2;92.2;39.9;78.6;50.9;48.3;108.7;134.9;44.3;83.1;34.1;50.0
81.2;92.2;39.5;78.6;51.0;49.0;109.2;134.6;48.8;80.1;38.5;45.0
81.2;93.7;42.5;78.6;51.2;48.3;107.4;134.2;46.8;82.1;34.7;39.0
81.2;92.9;40.1;78.6;51.2;47.3;105.6;132.0;47.6;84.1;38.4;36.0
81.0;92.1;44.2;78.5;51.1;46.9;105.1;130.4;48.5;84.4;38.0;29.0
81.0;89.9;40.1;78.5;51.2;49.1;105.4;129.3;49.2;83.0;39.6;29.0
80.0;89.6;43.7;78.5;51.1;48.8;105.6;128.9;48.8;81.7;37.9;29.0
80.0;94.5;41.4;78.5;51.0;47.6;105.0;128.6;48.0;81.6;38.8;29.0
80.0;93.9;42.1;78.5;50.8;48.1;106.9;128.7;47.0;81.7;34.6;32.0
80.3;88.9;45.8;78.0;50.8;47.0;107.2;129.4;48.5;83.7;34.7;38.0
80.3;89.1;44.5;78.0;51.1;47.0;106.2;129.7;49.2;82.6;39.9;41.0
80.3;91.4;40.0;78.0;50.7;48.3;106.4;129.5;46.2;81.6;34.8;46.0
80.3;91.0;44.0;78.0;50.9;46.7;106.0;129.6;44.9;82.7;35.9;29.0
80.3;87.7;44.2;78.0;50.8;47.2;105.4;129.2;44.5;83.4;34.6;29.0
80.1;87.5;41.8;78.0;50.6;48.1;106.3;129.8;45.0;83.8;35.5;30.0
80.1;89.2;40.3;78.0;50.5;49.5;105.9;129.6;44.6;81.6;33.4;29.0
80.1;89.1;40.2;78.0;50.9;48.0;106.9;130.3;50.3;78.9;37.9;28.0
80.1;88.2;40.8;78.0;51.0;47.7;106.7;131.0;46.0;80.6;33.8;32.0
80.1;89.9;44.0;78.0;51.0;46.7;105.7;130.0;44.3;83.1;34.4;30.0
80.3;85.1;45.0;78.1;50.9;49.5;104.6;129.8;47.6;80.2;36.3;31.0
80.3;88.0;43.0;78.1;51.1;47.2;106.6;130.3;45.1;81.5;38.7;32.0
81.5;87.7;44.9;78.1;51.2;47.3;104.9;129.8;48.9;83.1;39.4;34.0
81.5;85.8;41.7;78.1;51.1;49.9;105.2;129.4;45.1;81.0;38.1;34.0
81.5;87.9;39.3;78.1;51.4;49.7;104.9;129.4;49.4;78.4;39.0;36.0
80.6;88.5;40.0;78.7;51.6;50.4;104.5;129.6;50.9;78.8;36.3;40.0
80.6;91.3;40.1;78.7;51.3;48.7;103.0;129.0;48.4;79.5;37.6;41.0
80.6;91.3;41.1;78.7;50.8;47.5;102.7;127.6;48.0;78.9;36.8;47.0
80.6;83.6;46.3;78.7;51.2;49.1;104.9;127.3;46.1;80.3;38.7;46.0
80.6;89.5;39.9;78.7;51.2;49.4;103.6;127.9;45.0;81.7;35.2;50.0
80.1;92.2;39.7;78.3;50.9;49.2;102.6;127.6;44.8;82.7;39.1;49.0
80.1;91.9;43.0;78.3;50.7;48.6;104.2;127.5;44.7;82.7;34.7;48.0
80.1;83.9;46.3;78.3;51.1;49.0;105.5;128.0;48.4;77.6;38.8;47.0
80.1;87.7;43.5;78.3;50.8;47.3;103.9;128.5;45.5;80.3;34.8;45.0
80.1;87.6;44.5;78.3;50.7;46.7;102.3;127.8;44.8;81.4;36.2;43.0
79.9;83.9;45.5;78.1;50.5;47.3;102.9;127.5;48.6;82.2;35.0;32.0
79.9;88.0;39.6;78.1;51.1;48.1;105.0;127.9;48.7;79.0;35.0;29.0
80.9;83.6;45.1;78.1;51.0;46.9;103.0;128.6;49.2;80.1;40.5;29.0
80.9;85.5;40.0;78.1;50.8;48.5;103.0;127.7;45.8;79.9;39.1;29.0
80.9;89.4;39.1;78.1;50.5;49.1;104.5;128.3;45.3;81.2;34.4;30.0
79.7;86.3;40.7;78.0;50.8;49.5;104.2;128.7;49.4;80.8;37.0;30.0
79.7;94.0;37.2;78.0;49.3;44.0;100.6;128.3;42.1;84.4;34.9;35.0
80.7;95.2;37.3;78.0;48.0;43.6;101.4;126.3;46.9;84.1;34.1;39.0
80.7;86.5;39.1;78.0;48.4;45.7;104.0;126.9;45.4;82.7;34.2;43.0
80.7;87.7;38.1;78.0;48.6;45.3;103.1;127.8;43.4;80.0;34.7;47.0
80.3;90.0;40.9;78.0;48.5;44.6;103.6;128.3;42.8;82.2;32.9;47.0
80.3;92.4;37.3;78.0;48.3;45.9;104.9;129.0;42.5;83.1;33.0;50.0
80.3;86.9;38.6;78.0;48.4;45.1;103.8;129.7;43.2;82.6;33.5;48.0
80.3;88.6;37.4;78.0;48.1;45.8;104.7;129.9;44.7;81.4;35.9;48.0
80.3;89.5;36.2;78.0;48.0;45.0;105.2;130.2;47.9;80.1;34.4;48.0
79.7;88.0;37.1;77.7;48.6;45.9;105.5;131.7;42.9;80.6;34.6;47.0
79.7;90.1;36.8;77.7;47.8;45.9;104.0;131.3;42.1;80.7;33.6;47.0
79.7;87.9;35.6;77.7;47.4;45.9;105.3;131.3;44.1;80.0;32.9;44.0
79.7;87.0;35.4;77.7;47.8;45.0;108.3;132.8;42.1;80.4;36.2;40.0
79.7;89.7;36.5;77.7;48.3;44.9;108.2;134.1;42.8;81.6;35.9;29.0
79.9;90.2;36.6;77.8;48.1;45.2;108.1;134.5;41.5;81.6;32.5;28.0
79.9;91.1;36.4;77.8;48.3;45.5;108.7;135.5;48.2;82.7;33.7;29.0
79.9;92.5;40.7;77.8;48.1;46.5;107.9;136.1;41.6;84.1;34.3;29.0
79.9;87.7;36.6;77.8;48.4;44.8;107.1;135.0;42.6;82.7;35.0;29.0
79.9;94.6;36.9;77.8;47.9;44.6;105.9;134.4;42.3;84.0;33.6;31.0
80.5;89.1;38.5;77.8;47.9;47.3;105.6;133.5;47.9;80.4;35.0;33.0
79.5;90.4;41.3;77.8;48.2;47.6;107.8;133.9;48.4;78.3;33.8;33.0
79.5;87.2;40.5;77.8;48.2;45.0;107.6;135.1;46.0;83.5;35.8;34.0
79.5;88.8;39.0;77.8;48.0;45.5;105.5;134.0;45.3;80.7;34.5;33.0
79.5;89.8;39.5;77.8;47.9;46.1;106.5;132.8;40.5;82.1;33.7;36.0
80.0;86.8;39.9;77.7;48.2;45.9;109.0;133.9;42.1;82.6;34.6;51.0
80.0;89.6;38.1;77.7;48.1;45.1;106.1;134.6;43.1;84.3;35.2;52.0
80.0;92.2;37.3;77.7;47.8;46.4;105.5;133.4;46.0;82.1;35.9;50.0
80.0;90.1;38.4;77.7;48.0;47.0;107.8;133.3;40.4;82.1;35.1;50.0
80.0;90.1;41.0;77.7;48.2;44.7;108.9;134.9;43.8;82.0;32.9;49.0
79.7;90.2;39.2;78.0;48.0;45.7;106.1;134.9;45.2;81.7;35.2;45.0
79.6;90.3;38.3;78.0;47.6;44.7;107.0;133.6;41.3;82.4;33.9;37.0
79.6;91.2;38.6;78.0;48.1;46.3;107.2;133.8;43.3;81.7;34.4;33.0
79.6;89.2;38.7;78.0;48.5;46.4;107.6;135.0;45.7;83.7;35.0;29.0
79.6;94.9;36.9;78.0;48.1;46.0;105.9;134.3;46.1;83.5;36.2;28.0
80.6;91.5;41.3;77.8;47.8;44.6;108.3;133.9;42.6;82.8;32.8;29.0
79.6;93.2;37.1;77.8;47.5;44.0;104.8;134.2;42.4;84.0;33.0;28.0
79.6;88.9;42.0;77.8;47.5;45.7;103.8;132.5;42.3;80.2;33.4;30.0
79.6;89.1;34.7;77.8;48.0;47.7;108.8;134.1;48.5;79.5;34.6;30.0
79.6;90.7;40.9;77.8;47.9;44.0;108.3;136.0;41.5;83.1;32.2;31.0
80.6;92.8;40.6;77.7;47.6;46.0;105.5;135.3;40.8;82.1;33.5;31.0
80.6;89.0;34.8;77.7;48.1;45.4;108.6;134.6;41.4;81.5;35.7;31.0
80.6;88.9;36.1;77.7;48.5;45.0;109.2;135.9;47.2;81.1;31.7;33.0
80.6;90.5;40.0;77.7;48.2;46.0;108.4;136.6;42.7;84.3;34.7;36.0
80.6;94.5;38.9;77.7;48.0;46.4;105.4;135.1;46.2;82.3;34.0;41.0
81.2;91.6;35.9;78.1;48.4;47.3;108.9;134.9;48.1;79.6;34.4;41.0
81.2;93.2;41.0;78.1;48.5;44.6;107.8;135.8;42.8;84.5;35.8;45.0
81.2;92.1;41.7;78.1;48.2;44.5;106.0;134.2;42.4;84.1;37.5;46.0
81.2;90.7;42.1;78.1;48.2;47.3;105.6;133.0;47.8;82.0;37.8;48.0
81.2;86.5;43.9;78.1;48.3;46.1;109.1;133.8;42.9;82.0;35.3;51.0
80.8;89.1;38.6;78.2;48.0;45.5;106.9;134.6;42.8;84.1;35.0;50.0
80.8;91.3;37.4;78.2;47.6;46.2;106.4;133.3;41.4;82.9;33.9;50.0
80.8;90.7;37.6;78.2;48.2;45.5;107.6;133.4;46.9;79.9;35.7;47.0
80.8;92.0;36.5;78.2;48.4;45.2;108.0;134.4;42.7;84.0;36.3;47.0
80.8;92.3;37.6;78.2;47.9;44.8;106.1;134.3;43.7;84.1;35.7;45.0
80.2;86.9;41.9;78.3;47.9;45.9;107.5;133.3;41.0;82.2;37.0;43.0
80.2;90.2;35.3;78.3;48.4;47.3;110.5;134.6;40.4;82.3;35.6;36.0
80.2;92.6;36.9;78.3;48.0;45.9;106.7;135.5;45.0;82.7;35.3;33.0
80.2;93.3;36.2;78.3;47.9;46.4;105.4;133.7;44.1;79.6;38.1;29.0
80.2;90.4;36.0;78.3;48.0;45.0;108.7;134.4;48.3;80.7;32.5;28.0
79.5;91.3;35.8;77.9;48.6;46.9;109.8;135.7;46.8;80.2;34.3;29.0
79.5;94.7;41.4;77.9;48.0;44.6;107.8;136.4;42.2;84.5;33.6;30.0
79.5;94.9;40.3;77.9;47.7;44.8;105.3;134.6;42.5;84.2;33.9;37.0
79.5;86.0;39.7;77.9;48.0;47.4;104.9;133.2;48.3;78.8;33.4;38.0
79.5;87.0;41.8;77.9;48.3;45.6;108.2;134.1;41.3;81.7;31.4;43.0
80.2;88.7;35.8;77.8;48.2;44.5;108.1;134.9;46.4;81.3;35.6;45.0
80.2;86.0;40.8;77.8;47.6;44.2;105.2;134.0;45.8;79.5;36.1;47.0
80.2;85.3;37.3;77.8;47.8;45.3;107.4;133.2;40.9;80.0;33.6;49.0
80.2;84.5;37.6;77.8;48.3;47.5;108.1;134.7;48.3;78.0;34.1;48.0
80.2;87.6;42.9;77.8;48.1;46.8;107.6;135.7;45.1;78.9;31.8;48.0
80.0;85.2;43.0;78.0;48.3;45.0;107.7;135.7;42.3;81.3;35.5;49.0
80.0;87.0;37.1;78.0;48.1;45.9;107.4;135.4;45.7;78.0;35.6;46.0
80.0;82.6;41.0;78.0;48.2;46.3;107.9;135.7;42.7;81.0;33.0;46.0
80.0;89.9;41.5;78.0;47.8;47.3;106.4;135.2;41.3;80.9;34.3;44.0
80.0;82.4;42.5;78.0;48.0;45.0;108.6;134.6;41.8;80.1;36.3;39.0
80.0;85.4;43.1;78.0;48.3;45.3;107.9;135.1;43.6;79.2;35.9;34.0
80.0;88.3;40.9;78.0;47.9;44.0;105.8;134.8;42.1;80.8;34.9;30.0
80.0;83.1;42.7;78.0;47.6;46.5;105.9;133.4;44.9;80.3;32.4;48.0
80.0;87.2;35.2;78.0;48.2;45.1;108.2;134.3;46.4;80.1;35.2;50.0
80.0;86.1;41.7;78.0;48.0;44.2;106.1;134.9;46.4;80.4;36.2;51.0
80.5;84.4;40.5;77.8;47.4;46.3;105.6;133.4;42.9;78.0;36.4;51.0
80.5;81.4;42.1;77.8;47.7;46.4;107.3;134.1;39.6;79.6;31.4;49.0
80.5;86.3;36.1;77.8;47.9;46.7;107.8;134.9;46.9;76.8;34.9;48.0
80.6;83.1;43.3;77.8;48.1;46.6;107.6;136.0;40.5;79.6;33.5;48.0
80.6;85.9;35.9;77.8;47.9;45.8;106.9;135.9;40.3;76.5;31.0;46.0
80.1;81.0;43.1;77.8;47.9;46.6;106.9;136.1;46.7;76.2;30.8;45.0
80.1;82.6;43.1;77.8;47.9;47.0;107.3;136.1;40.7;79.1;32.8;38.0
80.1;81.2;36.1;77.8;48.2;46.4;106.8;135.9;44.2;77.0;35.4;31.0
80.1;83.0;43.4;77.8;48.5;47.7;106.4;135.4;43.8;76.7;34.5;28.0
80.1;80.9;44.0;77.8;48.7;46.4;104.7;135.1;42.4;77.6;36.1;29.0
79.3;78.8;44.4;77.5;48.9;47.1;104.2;134.3;49.2;77.7;33.3;31.0
80.3;78.9;43.9;77.5;49.0;47.4;105.4;133.6;48.9;77.9;37.8;30.0
79.3;79.6;42.7;77.5;49.2;47.8;105.5;133.1;46.5;75.7;33.6;36.0
79.3;82.9;38.5;77.5;49.5;47.1;104.4;132.7;43.1;77.2;34.2;38.0
79.3;80.0;41.8;77.5;49.8;48.5;104.1;132.4;42.3;78.0;34.8;41.0
79.8;80.7;45.1;77.7;49.7;49.3;104.2;131.8;49.9;75.8;37.0;46.0
79.8;84.2;37.1;77.7;49.8;48.5;104.6;131.8;47.5;76.4;35.1;47.0
79.8;84.5;43.3;77.7;49.9;48.5;106.4;132.1;45.1;77.0;32.7;47.0
79.8;82.9;45.5;77.7;50.0;47.5;106.7;132.5;49.9;78.1;36.8;49.0
79.8;82.0;42.1;77.7;49.9;49.0;107.9;133.0;48.1;77.1;32.1;47.0
80.6;83.2;40.4;77.8;49.9;48.7;107.7;133.4;46.6;77.5;33.6;48.0
80.6;81.7;45.5;77.8;50.2;47.7;106.6;133.6;43.9;79.6;34.0;49.0
80.6;81.9;43.5;77.8;50.3;48.9;105.7;132.8;46.4;79.5;36.9;50.0
79.5;85.9;39.0;77.8;51.5;47.7;105.2;132.1;47.8;79.3;38.1;48.0
79.5;85.3;44.8;77.8;51.2;46.7;102.6;130.3;49.4;80.0;39.5;44.0
80.5;84.8;42.0;77.8;50.4;48.0;104.3;128.8;47.5;78.7;36.0;42.0
80.5;82.7;45.6;77.8;50.6;47.5;103.9;128.0;45.0;80.7;34.5;34.0
80.5;84.5;39.3;77.8;51.1;49.3;104.2;128.0;49.3;77.7;38.3;29.0
80.5;87.8;42.6;77.8;50.8;48.1;102.7;128.3;46.6;78.9;38.2;28.0
80.5;84.1;43.4;77.8;50.5;49.3;104.3;127.8;44.7;79.6;37.0;29.0
79.3;85.5;41.5;77.4;50.9;47.9;105.4;128.3;49.7;77.7;34.4;31.0
80.3;84.5;41.1;77.4;50.4;49.2;103.6;128.8;45.0;79.8;34.1;31.0
79.1;85.8;42.2;77.4;50.8;49.9;104.7;128.8;50.7;77.5;38.5;32.0
80.1;84.7;45.4;77.4;50.7;48.4;105.2;129.4;44.2;80.1;36.2;31.0
80.1;86.6;40.3;77.4;50.6;49.4;103.6;129.5;49.3;79.3;38.2;34.0
79.5;86.9;38.7;77.4;50.8;47.6;103.6;128.8;45.8;78.9;37.5;32.0
79.5;82.3;42.5;77.4;51.0;49.8;104.8;128.9;44.5;79.2;36.9;34.0
79.5;88.3;41.1;77.4;50.8;48.5;103.6;129.2;45.3;81.4;36.7;35.0
79.5;81.9;44.9;77.4;50.8;48.0;105.2;128.7;44.7;79.3;38.9;36.0
79.5;84.2;40.8;77.4;51.1;50.3;105.1;129.0;50.8;77.0;37.8;37.0
79.0;87.4;42.4;77.4;50.6;47.8;104.4;129.4;44.7;79.7;33.3;36.0
80.0;84.9;39.4;77.4;50.9;48.9;104.9;128.9;48.4;77.0;38.4;40.0
80.0;81.5;45.0;77.4;50.9;48.7;105.0;129.7;45.8;79.6;35.2;38.0
80.0;86.0;40.3;77.4;51.2;47.7;105.3;129.6;50.0;80.7;33.3;41.0
80.0;85.1;41.1;77.4;50.7;48.2;103.1;128.9;47.8;78.7;34.7;44.0
79.6;87.8;39.1;77.5;50.7;49.6;103.7;128.1;43.9;80.1;37.7;49.0
79.6;86.6;39.0;77.5;51.1;48.6;105.3;128.6;45.9;78.7;39.1;46.0
79.6;84.9;45.7;77.5;51.1;48.7;103.6;129.1;45.1;81.5;36.3;49.0
79.6;87.4;39.3;77.5;51.2;48.1;104.8;128.8;46.1;80.2;39.4;48.0
79.6;87.0;44.6;77.5;50.9;47.7;104.4;128.8;48.2;81.8;39.3;49.0
80.4;87.9;45.0;77.5;51.4;47.0;102.3;127.7;49.2;83.4;37.6;32.0
80.3;96.7;38.0;77.5;50.0;44.1;100.1;126.1;42.7;86.1;35.4;29.0
