LEAVING COND WATER TEMP.suministro condensador ch3 (deg F);CONDENSER PRESSURE.presion de Condensador (psi);EVAPORATOR PRESSURE.Presion Evaporador (psi);ENTERING COND WATER TEMP.retorno condensador ch3 (deg F);ENTERING CHW TEMP.retorno ch3 (deg F);LEAVING CHW TEMP.suministro ch3 (deg F);DISCHARGE TEMP.Temperatura Descarga (deg F);OIL SUMP TEMPERATURE.temperatura deposito aceite (deg F);EVAP SATURATION TEMP.Temperatura Saturacion Evaporador (deg F);COND SATURATION TEMP.Temperatura Saturacion Condensacion (deg F);OIL SUMP PRESSURE.Presion deposito aceite (psi);MOTOR CURRENT PCT FLA.% FLA CHILLER (%)
80.3;95.6;37.6;77.5;48.9;44.0;99.7;124.2;42.6;85.0;34.7;33.0
80.3;93.2;37.6;77.5;48.1;44.0;99.8;124.1;42.7;83.4;33.6;35.0
80.3;91.6;37.3;77.5;47.9;44.7;100.0;124.5;41.6;84.1;33.1;39.0
80.9;88.1;37.9;77.7;48.1;46.1;102.7;125.9;43.4;81.2;35.0;39.0
80.9;88.1;36.7;77.7;48.4;44.6;106.3;127.7;44.6;80.1;36.3;41.0
80.9;94.5;40.0;77.7;54.0;45.1;102.2;129.1;43.1;90.4;35.9;41.0
80.9;107.6;37.7;77.7;53.3;44.0;103.5;124.4;42.4;92.3;36.3;42.0
80.9;105.5;37.3;77.7;51.6;43.8;102.5;122.9;42.1;89.2;36.0;43.0
81.3;102.1;37.5;77.9;50.6;43.8;100.3;122.4;42.3;88.5;36.8;45.0
81.3;101.9;37.6;77.9;50.7;44.3;100.0;122.2;42.6;88.5;37.2;45.0
81.3;100.9;37.7;77.9;50.6;44.1;99.8;122.2;42.4;88.7;37.1;46.0
81.3;101.1;37.8;77.9;50.5;44.2;100.2;122.1;42.6;88.2;37.2;47.0
81.3;103.7;38.0;77.9;51.6;44.1;100.6;121.9;42.4;90.2;36.9;50.0
80.6;104.6;37.4;78.3;51.1;43.9;101.8;122.0;42.3;90.0;36.6;50.0
80.6;103.8;37.4;78.3;51.1;43.9;101.4;122.6;42.3;89.6;36.7;46.0
80.6;104.7;37.4;78.3;51.0;44.3;101.6;122.3;42.5;90.0;36.6;50.0
80.6;103.7;37.7;78.3;50.8;44.0;101.9;122.5;42.3;90.0;37.0;53.0
79.4;103.6;37.9;78.3;51.3;44.3;101.6;122.4;42.5;90.2;37.3;52.0
80.4;105.5;37.7;77.8;51.7;44.2;102.2;122.4;42.6;91.1;36.7;51.0
80.4;106.6;37.4;77.8;51.9;43.9;103.0;122.1;42.4;91.2;36.2;53.0
79.3;105.5;37.5;77.8;51.8;44.1;102.4;122.2;42.6;90.6;36.6;53.0
80.3;105.4;37.5;77.8;51.9;44.0;102.1;122.1;42.5;90.7;36.6;54.0
80.3;105.6;37.5;77.8;52.0;44.0;102.2;122.2;42.5;90.8;36.6;54.0
79.8;105.1;37.6;77.6;51.9;44.0;101.8;122.2;42.5;90.7;36.4;64.0
81.2;105.3;37.5;77.6;51.9;44.1;101.9;122.2;42.6;90.8;36.5;67.0
81.2;106.6;37.5;77.6;52.3;43.8;102.7;122.1;42.4;91.5;36.2;62.0
81.2;107.2;37.3;77.6;51.8;43.8;102.9;122.2;42.0;91.5;36.2;57.0
81.2;106.1;37.8;77.6;52.0;44.1;102.8;122.5;42.5;91.3;36.9;57.0
81.3;107.6;37.4;78.1;52.1;43.9;102.9;122.6;42.4;91.7;36.1;57.0
81.3;107.4;37.2;78.1;51.7;44.0;103.4;122.4;42.4;91.3;36.0;56.0
82.7;107.0;37.3;78.1;51.5;44.0;103.3;122.4;42.3;91.4;36.3;56.0
82.7;106.7;37.3;78.1;51.5;44.2;103.2;122.7;42.6;91.2;36.2;57.0
82.7;106.6;37.3;78.1;51.6;44.2;103.1;122.7;42.4;91.2;36.3;56.0
82.3;107.5;37.6;78.6;52.1;44.0;103.3;122.7;42.5;92.4;36.6;58.0
83.4;108.7;37.5;78.6;51.8;43.9;104.1;122.7;42.3;92.1;36.3;59.0
83.4;107.6;37.5;78.6;51.6;44.0;103.6;123.0;42.5;91.6;36.4;57.0
83.4;108.0;37.4;78.6;51.8;44.0;103.6;123.0;42.4;92.2;36.3;55.0
83.4;108.8;37.3;78.6;52.1;44.1;104.4;123.1;42.3;92.3;36.1;53.0
83.2;109.8;37.3;79.1;51.9;44.1;104.8;122.9;42.3;92.7;36.1;53.0
83.2;110.4;37.3;79.1;52.1;44.3;105.3;123.0;42.6;93.0;36.0;52.0
83.2;111.1;37.2;79.1;52.0;44.1;105.6;122.8;42.4;93.2;35.9;51.0
83.2;111.0;37.4;79.1;52.3;44.1;105.6;123.0;42.4;93.5;36.1;49.0
83.2;109.6;37.4;79.1;51.7;44.1;105.1;123.3;42.5;92.9;36.5;49.0
82.8;110.7;37.6;79.3;52.4;44.0;105.2;123.5;42.5;93.8;36.4;50.0
82.8;110.0;37.4;79.3;52.0;44.1;105.1;123.3;42.4;92.9;36.4;49.0
84.5;109.3;37.4;79.3;51.8;43.5;104.6;123.4;42.3;92.5;36.3;48.0
84.5;107.6;37.4;79.3;51.4;44.1;104.1;123.5;42.5;91.8;36.6;47.0
85.7;108.7;37.5;79.3;51.7;43.9;104.0;123.7;42.5;92.6;36.5;44.0
85.9;109.4;37.6;79.9;51.9;44.1;104.5;123.6;42.4;92.8;36.5;40.0
85.9;109.3;37.3;79.9;51.6;43.9;104.7;123.6;42.3;92.3;36.4;42.0
85.9;107.6;37.4;79.9;51.5;44.2;104.1;123.8;42.5;91.9;36.5;47.0
85.9;108.7;37.5;79.9;52.0;44.2;104.2;123.7;42.5;92.5;36.6;43.0
85.9;108.6;37.5;79.9;51.9;43.9;104.4;123.3;42.3;92.2;36.5;38.0
86.5;107.2;37.3;80.7;51.5;43.9;103.6;123.5;42.3;91.7;36.3;36.0
86.5;107.6;37.5;80.7;51.9;44.2;103.6;123.5;42.5;91.7;36.4;35.0
86.5;108.1;37.5;80.7;52.1;44.0;104.0;123.1;42.5;92.0;36.2;37.0
86.5;107.3;37.4;80.7;51.5;44.1;103.7;122.8;42.3;91.6;36.2;40.0
86.5;107.4;37.4;80.7;51.8;44.2;103.8;123.0;42.5;91.4;36.5;43.0
86.2;107.9;37.4;80.8;52.1;44.0;103.7;123.0;42.5;92.2;36.1;48.0
86.2;108.1;37.6;80.8;52.4;44.0;103.9;122.9;42.3;92.3;36.3;50.0
86.2;108.0;37.5;80.8;52.2;44.1;103.9;122.8;42.5;92.3;36.3;51.0
86.2;109.4;37.3;80.8;52.4;44.1;104.6;122.9;42.4;92.4;35.8;52.0
85.1;108.6;37.3;80.8;52.1;44.2;104.6;122.7;42.4;92.1;36.3;53.0
85.4;109.4;37.0;80.5;52.0;44.2;104.7;122.7;42.3;92.2;35.8;53.0
85.4;109.5;37.3;80.5;52.2;44.0;104.8;122.8;42.2;92.6;36.0;52.0
85.4;109.0;37.3;80.5;52.0;44.0;104.7;122.8;42.4;92.0;35.8;53.0
85.4;107.3;37.3;80.5;52.1;44.1;103.7;122.8;42.6;91.8;36.2;54.0
85.4;107.6;37.4;80.5;52.2;44.0;103.8;122.6;42.4;91.8;36.2;54.0
84.7;107.7;37.4;80.3;51.9;44.1;103.5;122.6;42.4;91.8;36.2;54.0
84.7;107.7;37.5;80.3;51.9;43.8;103.4;122.6;42.3;91.4;36.4;55.0
84.7;106.1;37.6;80.3;51.8;44.0;102.5;122.8;42.4;90.8;36.8;55.0
84.7;105.4;37.4;80.3;51.4;44.1;102.5;122.7;42.6;90.4;36.8;56.0
84.7;105.4;37.3;80.3;51.4;44.1;102.3;122.4;42.4;90.4;36.4;56.0
83.3;107.0;37.2;80.0;52.0;44.0;102.9;122.5;42.4;91.3;36.0;55.0
83.3;105.3;37.2;80.0;51.0;44.1;102.9;122.5;42.9;89.8;36.2;54.0
83.3;105.3;37.4;80.0;51.6;44.1;102.1;122.7;42.5;90.6;36.6;55.0
83.3;105.3;37.4;80.0;51.2;44.0;102.2;122.7;42.5;90.5;36.5;56.0
82.0;105.1;37.6;80.0;51.3;44.1;102.2;122.6;42.5;90.3;36.7;56.0
82.1;104.5;37.3;79.5;51.0;43.8;102.0;122.7;42.3;90.3;36.6;55.0
82.1;104.5;37.2;79.5;50.9;44.2;102.1;122.7;42.1;89.9;36.3;54.0
82.1;103.2;37.7;79.5;50.9;44.1;101.0;122.6;42.9;89.6;37.2;48.0
82.1;102.5;37.5;79.5;50.6;44.1;100.9;122.6;42.3;89.0;36.9;51.0
82.1;102.8;37.4;79.5;50.5;44.2;100.8;122.7;42.4;89.1;36.8;52.0
82.5;103.4;37.8;79.1;50.9;43.8;101.1;122.7;42.8;89.5;37.0;51.0
82.5;103.6;37.9;79.1;51.1;44.0;101.5;122.5;42.4;89.6;37.3;49.0
82.5;103.0;37.6;79.1;50.3;44.0;101.3;122.7;42.5;89.2;37.1;50.0
82.5;96.4;40.3;79.1;50.2;48.9;100.6;122.9;49.2;84.0;37.5;52.0
82.5;88.3;41.5;79.1;50.6;48.3;106.7;125.0;47.9;81.6;38.4;50.0
81.8;94.3;42.6;78.8;51.1;47.2;106.6;126.9;45.2;83.1;33.6;51.0
81.8;90.3;45.1;78.8;51.4;46.6;104.3;127.9;44.3;84.0;36.6;56.0
81.8;89.5;44.9;78.8;52.0;46.8;103.8;127.5;49.8;86.1;35.8;62.0
81.8;89.0;44.6;78.8;51.9;47.0;103.9;126.4;49.4;85.8;37.3;65.0
81.8;88.9;43.4;78.8;51.9;47.1;103.7;126.3;48.9;81.1;35.0;57.0
81.9;89.6;41.7;78.9;51.8;48.1;105.1;126.4;48.1;81.1;34.6;57.0
81.9;94.8;42.9;78.9;51.7;47.5;104.5;126.2;46.3;81.9;35.7;55.0
81.9;93.7;44.0;78.9;51.5;47.1;104.9;126.3;45.3;83.4;35.3;56.0
81.9;91.8;44.6;78.9;51.5;46.8;104.9;127.0;44.9;84.3;36.4;56.0
81.9;89.5;44.7;78.9;51.5;46.5;105.0;127.2;44.4;85.0;35.9;57.0
81.3;88.8;43.9;78.7;51.3;46.7;105.7;127.7;49.0;85.0;34.9;57.0
81.2;89.1;43.0;78.7;51.1;47.1;106.2;128.1;48.4;81.3;37.4;59.0
80.8;91.2;43.8;78.7;50.8;47.1;107.0;130.1;45.3;82.2;33.4;58.0
80.6;93.3;44.3;78.7;50.6;46.8;106.9;130.3;44.7;82.7;35.2;56.0
80.6;86.2;42.7;78.7;50.9;49.9;109.0;130.6;50.2;81.6;34.9;55.0
80.9;88.7;43.2;78.4;51.1;47.1;108.1;131.5;44.5;82.3;34.5;54.0
80.9;87.3;44.3;78.4;50.7;46.5;106.0;131.3;48.9;83.9;33.9;55.0
80.9;87.6;43.2;78.4;50.3;47.2;106.8;130.5;48.2;83.6;38.0;55.0
80.9;90.2;40.3;78.4;51.0;49.4;108.4;130.9;45.4;82.9;34.9;55.0
82.0;85.3;46.0;78.4;51.2;48.8;108.6;131.8;47.5;81.1;39.5;55.0
81.3;93.2;42.7;78.3;50.8;47.9;107.6;131.3;46.2;82.1;33.4;55.0
81.3;92.3;43.6;78.3;50.8;47.4;107.4;130.9;45.3;83.5;33.8;55.0
82.4;93.5;44.3;78.3;50.8;46.7;107.6;131.0;44.6;83.5;34.3;53.0
83.5;89.6;44.2;78.3;50.6;46.8;107.0;130.5;48.8;84.8;39.1;53.0
84.8;88.4;43.5;78.3;50.5;47.1;107.7;130.4;48.3;81.4;39.0;53.0
85.5;89.1;41.6;79.3;51.1;48.2;108.6;130.5;44.8;83.2;33.4;52.0
85.5;90.4;40.6;79.3;50.9;49.0;108.3;131.4;47.9;83.4;38.2;52.0
85.5;90.2;39.0;79.3;50.5;48.8;107.4;131.5;48.9;82.7;38.0;53.0
85.5;88.9;39.3;79.3;50.5;48.7;107.0;131.4;48.5;81.3;34.2;52.0
85.5;90.7;43.2;80.3;51.0;48.4;108.8;130.9;49.2;83.0;35.3;52.0
86.1;89.1;41.3;80.3;50.7;48.0;107.5;131.8;47.6;81.1;36.5;52.0
86.1;91.6;42.4;80.3;50.3;47.2;107.7;131.2;45.8;81.6;33.6;53.0
86.1;92.6;39.7;80.3;50.7;49.5;107.5;130.9;43.9;82.6;35.6;52.0
86.1;91.2;39.6;80.3;51.1;48.3;108.9;131.6;46.4;80.7;38.0;52.0
86.1;92.3;44.5;80.3;50.8;46.8;107.0;132.3;44.9;83.3;34.3;52.0
86.1;89.4;44.3;80.8;50.5;46.8;106.7;131.2;50.1;83.5;39.1;52.0
86.1;88.7;40.6;80.8;50.6;47.4;108.7;131.0;45.9;83.4;33.0;51.0
86.1;90.7;43.7;80.8;50.8;48.3;107.0;131.2;44.8;83.3;38.3;51.0
86.1;92.6;44.1;80.8;50.9;46.8;106.0;130.5;44.9;82.6;34.7;51.0
86.1;92.9;39.9;80.8;52.0;47.1;106.2;130.2;44.5;84.6;34.1;52.0
86.0;89.1;44.7;80.5;51.3;46.8;104.9;129.0;44.7;84.0;35.2;53.0
86.0;97.3;38.0;80.5;50.0;44.3;100.9;127.4;42.8;86.5;36.4;52.0
86.0;96.9;37.7;80.5;48.7;43.9;100.0;124.9;42.5;85.8;35.3;50.0
86.0;95.1;37.7;80.5;48.6;44.1;99.4;124.4;42.7;84.9;35.4;50.0
86.0;94.5;37.7;80.5;48.2;43.8;98.9;124.0;42.3;82.8;35.5;50.0
85.6;87.9;37.9;80.4;48.1;45.4;103.0;124.6;43.5;80.6;33.2;53.0
85.6;89.0;39.6;80.4;48.0;45.5;104.6;126.8;43.9;80.6;34.6;54.0
85.6;98.0;38.0;80.4;53.4;45.1;102.3;127.8;44.0;90.0;35.5;54.0
85.6;108.7;37.7;80.4;52.6;44.2;104.2;124.1;42.4;92.7;36.0;54.0
85.6;107.1;37.4;80.4;51.3;43.9;103.2;122.7;42.3;91.2;36.1;55.0
85.2;104.6;37.4;80.1;51.1;44.1;102.1;122.7;42.7;89.6;36.5;55.0
85.2;103.8;37.7;80.1;51.6;44.1;101.3;122.4;42.7;90.4;37.1;55.0
85.2;105.1;37.6;80.1;50.9;43.8;102.1;122.3;42.4;90.4;36.7;54.0
85.2;103.1;37.6;80.1;50.5;44.0;101.3;122.5;42.5;89.2;37.1;54.0
85.2;102.9;37.7;80.1;50.9;44.3;101.0;122.4;42.3;90.0;37.0;54.0
84.9;104.7;37.2;80.0;51.1;44.2;101.6;122.3;42.4;89.8;36.6;53.0
84.9;104.4;38.0;80.0;51.2;44.0;102.0;122.4;42.6;90.8;37.4;53.0
84.9;106.0;37.5;80.0;51.5;44.3;102.6;122.6;42.8;91.0;36.8;54.0
84.9;105.7;37.4;80.0;51.0;44.0;102.7;122.7;42.4;90.9;36.8;54.0
84.9;105.9;37.5;80.0;50.9;43.9;102.6;123.0;42.7;90.9;36.9;54.0
84.7;105.8;37.7;79.8;51.2;44.2;102.6;123.0;42.7;91.1;36.8;54.0
84.7;107.9;37.4;79.8;51.6;44.0;103.4;122.8;42.5;91.8;36.2;55.0
84.7;107.2;37.5;79.8;51.3;44.0;103.5;122.8;42.4;91.4;36.4;55.0
84.7;106.5;37.6;79.8;51.1;44.0;103.2;122.9;42.6;90.8;36.5;59.0
84.7;105.4;37.7;79.8;51.5;44.2;102.2;123.1;42.6;90.7;36.6;60.0
84.7;107.5;37.3;80.0;51.2;43.8;103.0;122.8;42.4;91.9;36.2;60.0
84.7;106.4;37.7;80.0;51.4;44.3;103.4;122.9;43.1;90.6;36.6;61.0
84.7;107.0;37.3;80.0;51.4;44.0;102.9;122.8;42.3;91.3;36.3;62.0
84.7;107.1;37.5;80.0;51.6;44.1;103.1;122.8;42.5;91.5;36.6;61.0
84.7;107.5;37.6;80.0;51.8;44.3;103.5;122.8;42.7;91.8;36.6;64.0
85.7;107.8;37.4;80.1;51.8;44.1;103.8;122.7;42.4;91.8;36.4;66.0
85.7;109.9;37.5;80.1;51.7;44.0;104.7;122.8;42.5;92.6;36.3;64.0
85.7;109.1;37.3;80.1;51.6;43.9;104.3;123.1;42.3;92.5;36.3;68.0
85.7;109.6;37.3;80.1;51.7;43.9;104.6;123.4;42.4;92.9;36.3;64.0
85.7;109.1;37.5;80.1;52.4;44.1;104.5;123.4;42.5;93.0;36.3;67.0
85.7;110.5;37.6;80.6;52.2;44.3;105.7;122.9;42.5;93.1;36.1;68.0
85.7;111.4;37.6;80.6;52.1;44.2;106.0;122.8;42.6;93.0;35.8;72.0
85.7;109.7;37.5;80.6;52.5;44.1;105.1;123.2;42.5;92.9;36.5;70.0
85.7;112.4;37.4;80.6;52.5;44.0;106.2;123.1;42.5;94.5;36.0;70.0
85.7;112.1;37.4;80.6;52.4;43.9;106.1;123.1;42.3;94.0;35.9;72.0
85.8;111.1;37.3;80.5;51.8;44.1;105.7;123.3;42.2;93.3;36.0;79.0
85.8;109.4;37.5;80.5;52.4;44.2;104.8;123.6;42.6;93.1;36.3;80.0
85.8;112.1;37.5;80.5;52.8;44.1;106.5;123.2;42.6;94.2;35.8;78.0
85.8;113.4;37.5;80.5;52.6;44.0;107.0;123.2;42.5;94.8;35.8;77.0
85.8;112.3;37.3;80.5;52.1;44.0;106.5;123.5;42.3;93.9;36.2;74.0
86.9;110.4;37.6;80.7;52.6;44.2;105.5;123.6;42.6;93.4;36.4;72.0
86.9;113.3;37.1;80.7;52.6;44.1;107.1;123.4;42.1;94.5;35.6;71.0
86.9;112.8;37.1;80.7;52.3;43.8;106.7;123.2;42.2;93.4;35.8;72.0
86.9;111.1;37.4;80.7;51.9;44.1;105.7;123.3;42.2;92.9;35.9;74.0
86.9;110.5;37.1;80.7;51.9;44.1;105.4;123.3;42.1;93.2;36.0;74.0
87.6;109.6;37.5;81.2;52.6;44.2;105.2;123.3;42.5;92.9;36.6;76.0
87.6;109.8;37.2;81.2;52.2;44.1;105.5;123.0;42.6;92.8;36.1;77.0
87.6;108.8;37.3;81.2;51.8;44.1;104.7;123.3;42.4;92.4;36.3;76.0
87.6;108.0;37.4;81.2;51.9;44.1;104.2;123.5;42.7;91.8;36.5;76.0
88.7;109.9;37.8;81.2;52.1;44.0;104.8;123.5;42.3;93.6;36.4;76.0
88.5;111.6;37.3;81.7;52.4;44.0;105.8;123.2;42.2;93.8;35.8;76.0
88.5;112.8;37.2;81.7;52.6;44.2;106.7;123.1;42.4;94.0;35.6;78.0
88.5;111.3;37.2;81.7;52.4;44.2;106.0;123.1;42.5;92.9;35.8;79.0
88.5;110.1;37.1;81.7;52.6;44.1;105.3;123.1;42.3;93.2;35.8;80.0
88.5;111.1;37.2;81.7;52.3;44.2;105.9;122.9;42.5;93.0;35.8;83.0
89.2;111.3;37.1;81.9;52.5;44.2;106.1;123.0;42.4;93.2;35.6;83.0
89.2;110.4;37.3;81.9;52.5;44.1;105.4;123.1;42.5;93.0;35.9;81.0
90.5;110.0;37.1;81.9;51.6;43.9;105.2;122.8;42.3;92.3;35.8;77.0
90.5;107.2;37.2;81.9;51.9;44.2;103.7;123.4;42.3;91.4;36.3;77.0
90.5;108.3;37.7;81.9;52.1;44.2;103.8;123.0;42.4;92.3;36.4;75.0
90.4;108.1;37.5;82.4;52.2;44.0;103.9;123.1;42.5;92.1;36.3;75.0
90.4;107.1;37.3;82.4;52.2;44.0;103.4;122.7;42.5;91.7;36.1;74.0
90.4;107.4;37.4;82.4;51.6;44.0;103.7;122.7;42.5;91.7;36.4;72.0
90.4;108.5;37.6;82.4;52.1;44.2;104.1;123.3;42.6;92.5;36.6;71.0
90.4;110.7;37.5;82.4;52.1;44.0;105.3;123.2;42.3;93.3;36.1;71.0
90.3;110.8;37.5;82.1;51.9;43.9;105.1;123.0;42.2;93.4;36.1;72.0
90.3;109.6;37.2;82.1;51.5;43.9;104.9;122.9;42.3;92.4;36.2;73.0
90.3;108.4;37.4;82.1;51.8;44.0;104.2;123.3;42.4;92.1;36.3;72.0
90.3;108.6;37.5;82.1;52.1;44.1;103.9;123.1;42.4;92.3;36.5;73.0
90.3;108.4;37.3;82.1;51.7;44.0;104.1;123.0;42.4;92.2;36.2;73.0
90.4;108.2;37.4;82.3;51.6;44.0;103.9;123.2;42.3;91.8;36.3;73.0
90.4;107.5;37.3;82.3;51.5;44.0;103.6;123.3;42.4;91.6;36.4;73.0
90.4;107.5;37.5;82.3;51.2;43.9;103.5;123.2;42.3;91.6;36.5;73.0
90.4;106.7;37.4;82.3;51.1;43.9;103.6;123.3;42.2;91.1;36.5;73.0
90.4;105.5;37.5;82.3;51.1;44.2;102.9;123.7;42.6;90.7;36.6;74.0
91.2;105.7;37.6;82.6;51.2;44.2;102.9;123.5;42.5;91.0;36.7;73.0
91.2;105.9;37.7;82.6;51.2;44.2;102.6;123.3;42.7;90.7;37.1;73.0
91.2;104.9;37.6;82.6;50.7;44.0;102.3;123.1;42.6;90.3;36.9;73.0
91.2;105.4;37.4;82.6;50.9;43.9;102.6;123.0;42.4;90.7;36.6;74.0
91.2;105.4;37.3;82.6;50.8;44.0;102.1;123.2;42.6;90.1;36.5;72.0
90.7;104.7;37.1;82.9;50.6;44.1;101.9;123.1;42.8;89.6;36.2;72.0
90.7;103.6;37.8;82.9;50.7;44.3;101.6;123.0;42.6;89.8;37.1;73.0
90.7;104.2;37.8;82.9;51.0;44.4;102.0;122.8;42.6;90.6;37.1;72.0
90.7;97.3;40.3;82.9;49.9;46.7;101.7;123.2;50.8;84.9;37.7;72.0
90.7;92.3;40.3;82.9;51.2;50.2;108.2;125.2;44.9;84.2;35.8;72.0
90.1;97.0;41.5;82.6;51.8;48.0;106.6;128.3;45.0;87.4;35.8;71.0
90.1;97.2;39.9;82.6;51.7;48.7;104.9;128.2;47.3;86.4;36.3;70.0
90.1;95.0;39.5;82.6;51.7;49.1;106.0;128.0;48.6;85.3;37.1;70.0
90.1;93.0;40.0;82.6;52.2;49.8;106.0;127.9;50.1;85.2;38.4;67.0
90.1;101.3;39.7;82.6;52.8;49.9;104.8;127.5;50.3;84.6;36.4;68.0
90.1;101.5;40.2;82.5;52.5;49.0;105.1;126.8;44.7;83.9;37.5;69.0
90.1;100.4;41.0;82.5;52.2;47.7;103.9;126.1;45.0;88.1;36.1;72.0
90.1;97.8;40.8;82.5;52.2;48.1;105.1;126.2;47.1;87.4;36.6;71.0
90.1;96.5;40.0;82.5;52.4;49.2;104.7;126.7;48.2;86.8;36.2;66.0
90.1;98.6;39.3;82.5;52.1;49.3;104.6;126.7;49.2;85.8;36.9;68.0
89.7;98.8;39.7;82.1;51.7;49.4;105.1;126.7;49.7;83.8;38.0;67.0
89.7;98.8;40.2;82.1;52.0;49.3;106.2;127.1;44.8;82.9;37.9;68.0
89.7;93.3;44.6;82.1;51.8;47.1;106.9;130.3;45.1;85.0;38.1;67.0
89.7;91.4;44.8;82.1;51.3;46.7;106.5;130.1;44.4;85.0;36.7;68.0
89.7;89.0;44.4;82.1;51.1;46.8;106.2;129.7;44.3;85.0;34.7;68.0
89.8;89.1;43.3;82.0;51.2;46.8;106.9;129.5;44.3;85.5;38.5;68.0
89.8;89.8;41.8;82.0;51.1;47.6;106.6;129.2;47.7;85.2;36.0;69.0
89.8;92.8;40.3;82.0;51.2;48.5;107.4;129.0;47.0;83.3;38.3;70.0
89.8;93.4;42.1;82.0;51.2;47.7;109.0;130.2;47.7;81.9;36.3;74.0
89.8;92.8;42.5;82.0;51.3;48.2;107.1;130.1;46.5;82.2;33.9;72.0
89.6;93.7;39.9;81.9;51.2;49.8;107.0;129.8;45.2;83.1;35.3;69.0
89.6;94.6;39.5;81.9;51.3;49.1;107.0;130.2;48.5;83.9;38.0;71.0
89.6;95.7;39.1;81.9;51.3;48.8;105.8;129.7;48.7;82.9;38.0;67.0
89.6;95.1;39.6;81.9;51.1;48.9;105.7;129.1;44.3;82.0;34.5;68.0
89.6;94.9;40.5;81.9;50.8;48.5;106.5;129.1;44.8;83.4;35.8;69.0
89.0;88.4;43.8;82.0;51.0;47.7;107.5;129.7;48.7;80.5;38.2;73.0
89.0;90.9;40.6;82.0;51.0;48.0;107.3;130.1;46.1;81.7;33.5;79.0
89.0;93.4;43.5;82.0;50.9;47.1;106.7;129.6;45.3;82.7;35.1;84.0
89.0;87.8;44.9;82.0;50.8;47.5;107.7;129.9;45.0;84.5;34.7;89.0
89.0;90.3;41.1;82.0;50.9;47.6;107.0;130.0;45.0;85.2;34.4;90.0
88.6;92.0;40.4;81.7;51.1;48.0;107.1;129.8;46.8;85.0;33.6;88.0
88.6;93.7;39.3;81.7;51.0;48.7;106.0;129.4;45.2;84.0;36.2;83.0
88.6;94.6;44.6;81.7;51.1;48.7;106.5;129.7;44.5;84.1;35.8;86.0
88.6;91.7;41.0;81.7;51.4;49.4;107.8;129.7;49.1;80.8;38.6;86.0
88.6;89.8;41.4;81.7;51.3;48.1;107.3;130.1;47.6;81.9;34.7;86.0
88.5;94.1;42.6;81.3;50.9;47.3;106.8;129.5;46.1;82.1;33.9;86.0
88.5;91.3;44.2;81.3;51.1;48.4;106.7;129.4;49.2;83.3;34.0;84.0
88.5;91.3;42.9;81.3;51.1;48.5;106.7;130.1;45.7;84.0;38.0;87.0
88.5;93.7;39.5;81.3;51.8;48.9;105.9;129.8;45.2;84.2;35.5;85.0
88.5;90.6;45.1;81.3;51.8;46.9;105.1;128.8;44.7;84.8;36.8;79.0
89.0;89.5;44.7;81.5;51.8;47.0;104.1;127.8;44.6;85.6;36.2;78.0
89.0;99.6;38.2;81.5;50.5;44.2;101.7;126.8;42.7;87.5;36.8;78.0
89.0;98.9;37.6;81.5;48.8;43.8;100.6;124.5;42.5;86.6;35.7;77.0
89.0;96.4;37.7;81.5;48.7;44.2;100.5;124.2;44.1;86.4;34.8;77.0
89.0;88.2;41.3;81.5;48.7;44.6;102.3;125.0;46.5;81.1;34.7;79.0
88.7;88.7;39.5;81.4;49.0;45.3;103.8;126.1;45.6;81.0;34.5;81.0
88.7;90.0;40.2;81.4;48.9;45.2;104.2;126.9;43.3;81.5;33.3;81.0
88.7;101.0;38.8;81.4;54.1;45.2;101.6;127.3;43.9;92.1;37.0;80.0
89.7;113.8;37.4;81.4;53.6;44.2;107.1;124.0;42.2;94.9;35.1;79.0
91.0;108.3;37.2;81.4;51.2;44.1;105.4;123.6;42.3;91.3;35.9;79.0
91.6;105.3;37.4;82.1;50.9;43.9;102.5;123.4;42.6;90.0;36.7;79.0
91.6;104.8;37.4;82.1;51.0;44.0;101.9;123.1;42.4;90.4;36.6;79.0
91.6;103.3;37.8;82.1;50.7;44.1;101.6;122.9;42.7;89.4;37.3;80.0
91.6;103.4;37.8;82.1;50.5;44.2;101.5;122.5;42.2;90.0;37.2;79.0
91.6;104.9;37.2;82.1;51.1;44.0;101.7;122.7;42.9;90.0;36.6;79.0
91.8;106.0;37.4;82.8;51.1;44.0;102.5;122.7;42.5;90.7;36.6;79.0
91.8;106.0;37.5;82.8;51.5;44.2;102.6;122.9;42.8;90.7;36.7;78.0
91.8;105.0;37.6;82.8;51.2;44.0;102.3;122.9;42.4;90.8;36.9;77.0
91.8;104.9;37.6;82.8;51.1;44.0;102.1;122.9;42.7;90.6;36.9;77.0
91.8;105.8;37.6;82.8;51.4;44.2;102.5;123.0;42.6;91.4;36.9;77.0
91.2;107.7;37.6;82.8;51.5;44.0;103.5;123.0;42.5;91.8;36.6;76.0
91.2;107.7;37.5;82.8;51.1;43.7;104.0;123.4;42.0;92.4;36.7;75.0
91.2;108.6;37.9;82.8;51.6;43.9;104.6;123.7;42.7;92.3;36.9;74.0
91.2;108.1;37.7;82.8;52.1;44.2;103.7;123.6;42.7;92.5;36.7;75.0
91.2;108.4;37.4;82.8;51.4;43.9;103.8;123.4;42.3;91.7;36.5;75.0
90.4;107.6;37.6;82.4;51.6;44.1;103.5;123.2;42.6;91.7;36.5;76.0
90.4;108.6;37.4;82.4;52.2;44.2;104.1;123.1;42.7;92.3;36.4;77.0
90.4;109.5;37.5;82.4;52.2;44.2;104.8;122.8;42.6;92.9;36.3;77.0
90.4;109.4;37.5;82.4;51.9;44.0;104.7;123.1;42.6;92.5;36.4;78.0
90.4;108.9;37.5;82.4;51.9;44.1;104.4;123.3;42.4;92.8;36.4;79.0
90.5;109.5;37.4;82.3;52.4;44.2;104.5;123.3;42.5;93.0;36.2;79.0
90.5;110.7;37.5;82.3;52.1;43.8;105.5;122.8;42.3;93.6;36.1;79.0
90.5;109.4;37.3;82.3;51.5;43.9;104.8;122.9;42.2;92.3;36.1;78.0
90.5;108.5;37.5;82.3;51.9;44.2;104.1;123.5;42.5;92.5;36.5;80.0
90.5;111.4;37.3;82.3;52.2;44.2;105.5;123.2;42.3;93.5;36.0;81.0
90.8;109.2;37.5;82.6;52.0;44.2;105.2;123.4;42.5;92.6;36.5;81.0
90.8;109.0;37.5;82.6;52.3;44.2;104.6;123.7;42.5;92.9;36.5;80.0
90.8;111.6;37.5;82.6;52.9;44.1;105.6;123.4;42.4;94.4;36.0;82.0
90.8;112.0;37.3;82.6;52.4;43.9;106.3;123.1;42.3;94.3;35.8;81.0
90.8;112.0;37.6;82.6;51.8;44.2;106.5;123.3;42.6;93.2;36.3;82.0
90.8;109.2;37.5;82.8;52.1;44.1;104.7;123.5;42.5;93.0;36.5;81.0
90.8;111.5;37.5;82.8;52.2;43.9;105.7;123.4;42.3;93.7;36.1;81.0
90.8;111.4;37.5;82.8;52.1;44.2;105.9;123.3;42.3;93.7;36.2;83.0
90.8;110.0;37.4;82.8;51.1;43.8;105.1;123.3;42.2;92.4;36.2;83.0
90.8;108.8;37.6;82.8;51.1;43.9;104.3;123.9;42.5;92.5;36.7;83.0
90.2;110.8;37.6;82.4;51.9;44.2;105.0;124.1;42.4;93.7;36.5;83.0
90.2;113.2;37.3;82.4;52.1;43.9;106.6;123.5;42.3;94.5;35.9;82.0
90.2;110.9;37.4;82.4;51.3;44.0;106.3;123.6;42.5;92.9;36.5;79.0
90.2;110.0;37.5;82.4;51.4;44.2;105.2;124.0;42.6;92.8;36.8;79.0
90.2;110.0;37.4;82.4;51.8;44.1;105.1;123.9;42.6;93.1;36.5;79.0
90.7;111.5;37.3;82.5;51.6;43.8;106.1;123.8;42.3;93.8;36.3;79.0
90.7;110.1;37.3;82.5;51.5;44.1;105.2;123.9;42.4;92.7;36.3;79.0
90.7;110.0;37.4;82.5;51.4;43.8;105.1;123.9;42.4;92.7;36.6;78.0
90.7;109.7;37.6;82.5;51.3;44.2;105.1;124.1;42.5;92.6;36.9;79.0
90.7;109.9;37.3;82.5;51.4;43.8;105.3;124.2;42.6;92.8;36.3;79.0
91.2;110.8;37.2;82.6;51.5;44.2;105.2;124.2;42.7;93.1;36.2;78.0
91.2;109.1;37.7;82.6;51.8;44.2;105.0;124.1;42.5;92.6;36.9;78.0
91.2;108.8;37.4;82.6;51.6;44.1;104.5;123.7;42.4;92.3;36.4;79.0
91.2;108.6;37.3;82.6;51.5;44.1;104.2;123.5;42.4;92.4;36.3;81.0
91.2;108.9;37.5;82.6;51.9;44.1;104.5;123.6;42.5;92.8;36.7;81.0
91.5;111.1;37.4;83.1;52.4;44.1;105.4;123.6;42.4;94.0;36.1;81.0
91.5;110.0;37.5;83.1;51.5;44.1;105.3;123.4;42.4;92.8;36.6;81.0
91.5;109.3;37.4;83.1;52.3;44.0;104.7;123.6;42.6;93.0;36.5;80.0
91.5;111.0;37.6;83.1;52.5;44.1;105.5;123.6;42.4;94.4;36.5;80.0
91.5;112.7;37.4;83.1;52.0;44.1;106.3;123.4;42.2;94.0;36.1;79.0
91.4;111.1;37.3;82.8;51.5;44.1;105.8;123.5;42.3;93.2;36.0;80.0
91.4;111.1;37.3;82.8;52.1;44.1;105.6;123.7;42.2;93.3;36.1;81.0
91.4;111.7;37.1;82.8;52.3;44.2;106.2;123.4;42.5;93.4;35.8;81.0
91.4;110.6;37.1;82.8;51.5;44.1;105.7;123.3;42.6;92.3;35.9;81.0
91.4;108.1;37.4;82.8;51.3;44.0;104.2;123.7;42.5;92.1;36.4;82.0
90.9;108.7;37.6;82.8;51.6;44.2;104.2;123.6;42.6;92.6;36.6;81.0
90.9;110.8;37.4;82.8;52.1;44.0;105.0;123.2;42.4;93.6;36.1;79.0
90.9;107.9;37.0;82.8;50.6;44.1;104.8;123.5;42.4;91.7;36.3;78.0
90.9;107.6;37.4;82.8;51.1;44.3;104.3;124.0;42.6;92.0;36.5;77.0
90.9;109.1;37.6;82.8;51.6;44.2;104.4;123.8;42.6;92.7;36.4;77.0
90.9;109.8;37.5;82.8;51.9;43.5;104.8;123.4;42.5;92.6;36.4;77.0
90.9;107.5;37.3;82.8;51.1;44.0;104.1;123.7;42.4;91.3;36.4;78.0
90.9;106.6;37.8;82.8;51.1;44.1;103.3;123.9;42.9;91.5;36.8;75.0
90.9;108.6;37.7;82.8;51.6;44.2;103.9;123.3;42.6;92.4;36.7;78.0
90.9;107.6;37.1;82.8;51.0;44.0;104.5;123.3;42.5;91.4;36.1;80.0
91.1;105.0;37.6;82.7;50.2;44.7;103.4;123.9;42.8;90.6;36.8;80.0
91.1;106.5;37.6;82.7;51.1;44.1;103.2;123.6;42.7;91.4;36.9;80.0
91.1;107.4;37.6;82.7;51.4;43.8;103.3;123.3;42.0;91.6;36.8;80.0
91.1;106.2;37.4;82.7;50.8;44.0;103.5;123.7;42.5;90.7;36.7;80.0
91.1;105.7;37.5;82.7;50.8;43.9;103.1;123.9;42.5;90.8;36.7;80.0
91.2;105.7;37.5;82.9;50.7;43.9;103.2;123.9;42.5;90.6;36.7;81.0
91.2;105.1;37.5;82.9;50.3;43.9;103.1;123.8;42.7;90.4;36.7;81.0
91.2;104.7;37.5;82.9;50.3;43.9;103.1;123.8;42.4;90.4;36.8;81.0
91.2;98.0;42.2;82.9;50.4;48.1;102.8;124.0;47.5;85.5;38.7;82.0
91.2;95.0;39.6;82.9;50.4;48.8;106.3;125.3;48.5;81.7;39.3;81.0
91.1;96.2;42.8;82.7;51.3;47.8;107.2;127.5;46.7;83.3;34.7;81.0
91.1;96.7;43.7;82.7;51.5;47.6;106.5;128.3;47.5;84.8;37.2;82.0
91.1;95.5;45.0;82.7;51.8;47.1;106.0;128.1;48.7;85.9;37.7;83.0
91.1;93.6;45.6;82.7;51.9;47.2;105.3;127.7;50.1;85.7;38.5;84.0
91.1;101.6;39.8;82.7;52.4;49.5;105.9;127.2;49.9;85.3;37.4;84.0
90.7;95.2;39.6;82.8;52.6;48.8;104.6;126.7;47.8;87.2;37.7;85.0
90.7;97.9;40.3;82.8;52.2;48.9;104.6;126.2;47.8;87.7;36.9;83.0
90.7;99.2;40.0;82.8;52.3;49.4;105.8;126.5;48.9;86.3;38.0;83.0
90.7;99.8;40.0;82.8;52.1;49.9;105.9;126.9;45.4;85.4;38.3;84.0
90.7;100.5;40.5;82.8;52.4;50.1;106.3;127.2;45.3;84.6;39.0;84.0
91.0;100.8;44.1;82.8;52.1;49.4;106.1;127.4;45.3;87.6;36.1;85.0
91.0;99.9;41.3;82.8;51.9;47.8;106.2;127.5;45.4;87.8;36.6;86.0
91.0;92.2;40.4;82.8;51.2;49.2;107.6;129.8;49.5;84.6;40.0;86.0
91.0;92.3;40.7;82.8;51.1;49.3;107.6;129.7;49.3;83.3;39.3;86.0
91.0;98.4;41.1;82.8;50.9;48.8;107.9;130.0;48.9;82.8;37.6;85.0
91.5;97.9;42.5;83.2;51.2;48.1;108.1;129.9;46.4;83.6;35.2;84.0
91.5;97.4;43.2;83.2;51.3;48.3;107.4;129.6;46.6;87.0;38.0;79.0
91.5;96.0;40.2;83.2;51.1;47.1;107.5;129.7;48.0;86.1;38.6;80.0
91.5;94.4;40.1;83.2;51.0;49.0;107.5;129.6;48.8;85.9;39.4;81.0
91.5;98.6;40.3;83.2;51.1;49.4;107.7;129.5;49.6;84.5;39.9;82.0
91.4;99.2;40.6;83.0;51.4;49.2;107.5;129.7;49.4;83.5;39.0;83.0
91.4;92.5;41.5;83.0;51.2;47.9;107.8;129.5;48.6;83.1;38.1;83.0
91.4;99.4;42.2;83.0;51.2;47.9;106.5;129.5;48.0;84.6;36.2;83.0
91.4;95.1;44.7;83.0;51.1;47.0;107.9;129.9;48.7;85.9;37.2;82.0
91.4;93.5;40.4;83.0;51.0;47.1;107.9;129.8;49.1;85.5;40.2;80.0
91.7;92.5;44.3;83.1;51.0;49.1;107.8;129.8;49.2;84.2;39.5;79.0
91.7;92.0;42.4;83.1;51.3;47.2;109.4;129.9;44.2;86.7;34.7;78.0
91.7;92.6;41.9;83.1;51.4;48.4;107.3;130.4;45.0;86.9;37.0;76.0
91.7;93.6;40.7;83.1;51.3;47.7;107.2;129.7;45.9;85.8;37.5;76.0
91.7;95.0;40.2;83.1;51.2;48.6;107.8;129.6;45.5;85.4;34.5;76.0
91.8;96.1;39.7;83.2;51.2;49.0;107.3;129.8;45.1;84.3;35.8;75.0
91.8;96.9;39.5;83.2;51.2;46.7;107.2;129.7;44.4;85.5;35.7;76.0
91.8;96.9;40.0;83.2;51.1;47.0;106.8;129.9;44.7;85.8;35.0;77.0
91.8;90.4;41.8;83.2;51.0;48.6;108.1;130.2;49.1;80.9;36.5;77.0
91.8;90.6;41.9;83.2;51.5;48.1;109.3;131.1;47.2;85.0;38.1;77.0
92.1;92.7;40.5;83.5;51.2;47.6;107.4;130.8;46.8;85.6;35.8;78.0
92.1;94.3;39.8;83.5;50.9;49.1;107.3;130.2;44.3;83.3;38.6;80.0
92.1;95.7;43.8;83.5;50.9;49.3;106.8;130.1;45.5;84.9;34.7;81.0
92.1;94.7;42.6;83.5;51.1;48.4;107.3;130.0;45.3;86.9;37.5;81.0
92.1;90.9;42.4;83.5;51.6;48.8;105.8;129.1;46.1;86.5;36.4;82.0
91.2;94.0;40.7;83.0;51.9;47.9;105.4;128.3;47.2;86.4;36.5;82.0
91.2;101.0;38.2;83.0;50.8;44.4;102.7;127.2;42.9;88.6;37.1;80.0
91.2;101.9;37.8;83.0;50.0;44.0;101.3;124.9;42.8;88.3;37.9;80.0
91.2;100.7;37.6;83.0;49.3;43.6;100.4;124.0;42.4;87.8;37.6;82.0
91.2;98.9;37.7;83.0;48.6;43.9;101.6;124.0;42.7;87.0;36.1;82.0
91.1;97.6;39.5;82.3;48.1;45.1;103.0;125.1;42.3;86.9;35.8;82.0
91.1;93.8;37.9;82.3;48.2;44.9;105.2;126.8;44.4;86.0;34.9;82.0
91.1;97.3;39.9;82.3;53.8;45.5;103.7;128.0;43.9;94.0;34.9;82.0
90.0;116.3;38.0;82.3;54.6;44.2;108.4;124.8;42.7;96.1;35.8;82.0
90.0;114.1;37.0;82.3;51.5;44.1;108.4;124.1;42.3;92.6;35.5;82.0
89.8;108.0;37.4;81.9;50.9;44.0;104.4;124.3;42.4;91.8;36.4;82.0
89.8;107.6;37.4;81.9;51.3;44.1;104.0;123.9;42.6;91.8;36.5;82.0
89.8;107.6;37.5;81.9;51.0;44.0;103.9;123.7;42.6;91.5;36.7;82.0
89.8;106.4;37.5;81.9;50.7;44.0;103.6;123.9;42.4;91.0;36.7;82.0
89.8;105.9;37.6;81.9;50.9;44.1;103.2;124.0;42.7;90.8;36.8;82.0
90.7;106.5;37.6;82.6;51.1;44.0;103.3;123.7;42.5;91.1;36.7;82.0
90.7;106.3;37.6;82.6;50.9;44.1;103.2;123.6;42.5;91.1;36.7;82.0
90.7;106.5;37.4;82.6;50.9;44.0;103.5;123.8;42.5;91.1;36.6;82.0
90.7;106.5;37.5;82.6;51.4;44.3;103.4;123.7;42.9;91.3;36.7;82.0
90.7;107.3;37.7;82.6;51.4;43.9;103.2;123.3;42.6;91.7;36.8;82.0
91.4;108.2;37.6;83.1;51.5;44.0;103.9;123.4;42.6;92.1;36.6;82.0
91.4;107.2;37.4;83.1;50.8;44.0;103.9;123.5;42.5;91.3;36.4;82.0
91.4;106.8;37.7;83.1;51.2;44.5;103.4;123.8;42.6;92.4;36.9;82.0
91.4;108.4;37.5;83.1;51.6;44.2;104.1;123.3;42.5;92.3;36.5;83.0
91.4;109.5;37.4;83.1;51.6;43.9;104.4;123.3;42.0;93.2;36.5;83.0
91.9;109.1;37.6;83.4;51.5;44.2;104.6;123.6;42.5;92.4;36.6;84.0
91.9;109.3;37.6;83.4;51.9;44.1;104.4;123.6;42.6;92.8;36.5;85.0
91.9;110.3;37.5;83.4;52.1;44.2;105.0;123.4;42.7;93.4;36.3;84.0
91.9;111.1;37.4;83.4;52.3;44.0;105.6;123.1;42.4;93.8;36.2;84.0
91.9;111.1;37.7;83.4;52.3;44.0;105.4;123.4;42.4;93.7;36.3;84.0
92.0;110.9;37.4;83.6;52.4;43.9;105.6;123.3;42.5;93.7;36.2;84.0
92.0;109.6;37.6;83.6;52.0;44.0;105.0;123.5;42.5;92.8;36.6;83.0
92.0;110.8;37.5;83.6;52.6;43.9;105.1;123.4;42.4;93.9;36.3;83.0
92.0;112.2;37.4;83.6;52.7;44.0;106.1;123.4;42.4;94.4;36.1;84.0
92.0;112.7;37.3;83.6;51.8;43.9;106.7;123.1;42.3;93.6;35.8;85.0
92.0;111.1;37.2;83.7;51.6;44.2;105.9;123.9;42.4;93.4;36.2;87.0
92.0;113.1;37.4;83.7;52.6;44.1;106.4;123.8;42.4;94.8;35.8;86.0
92.0;113.5;37.4;83.7;52.7;44.1;107.1;123.4;42.4;94.9;35.9;86.0
92.0;113.1;37.3;83.7;52.6;44.1;107.1;123.4;42.4;94.7;35.9;86.0
92.0;110.3;37.3;83.7;52.2;44.1;106.0;123.7;42.6;93.4;36.3;86.0
92.0;112.3;37.5;83.6;52.6;44.2;106.3;123.6;42.3;94.5;36.1;86.0
92.0;113.4;37.4;83.6;52.4;44.1;106.9;123.5;42.3;94.5;36.0;85.0
92.0;112.0;37.2;83.6;52.3;44.0;106.3;123.5;42.2;94.2;35.8;81.0
92.0;111.3;37.2;83.6;51.9;44.1;106.3;123.6;42.5;93.2;36.0;80.0
92.0;110.7;37.5;83.6;51.8;44.2;105.6;123.8;42.6;93.8;36.5;81.0
92.4;114.3;37.5;84.0;52.7;44.2;107.2;124.0;42.5;95.8;36.3;81.0
92.4;116.7;37.3;84.0;53.1;44.0;109.0;123.8;42.4;96.4;35.8;80.0
92.4;116.3;37.2;84.0;52.8;43.9;108.8;123.9;42.3;96.4;35.8;79.0
92.4;116.0;37.5;84.0;52.6;43.9;108.5;124.1;42.3;95.8;35.8;78.0
92.4;115.2;37.3;84.0;52.5;44.1;108.3;124.2;42.4;95.6;35.8;80.0
92.9;113.6;37.4;84.3;52.1;44.0;107.3;124.5;42.4;94.9;36.2;81.0
92.9;114.9;37.4;84.3;52.5;44.0;107.7;124.5;42.3;95.6;36.0;81.0
92.9;114.5;37.4;84.3;52.2;44.1;107.8;124.3;42.3;95.3;36.2;82.0
92.9;115.9;37.2;84.3;52.4;44.0;108.6;124.3;42.2;96.1;35.8;81.0
92.9;115.6;37.5;84.3;52.1;44.1;108.7;124.0;42.6;95.4;36.2;80.0
92.6;114.6;37.4;83.9;52.3;44.2;108.0;124.6;42.4;95.3;36.1;80.0
92.6;116.5;37.1;83.9;52.8;44.2;109.2;124.1;42.5;96.2;35.6;80.0
92.6;115.0;37.4;83.9;52.7;44.1;108.9;124.1;42.3;95.8;35.8;82.0
92.6;115.7;37.1;83.9;53.0;44.0;108.5;123.9;42.5;95.8;35.5;83.0
92.6;115.4;37.3;83.9;52.6;43.8;108.6;123.8;42.3;94.7;35.8;84.0
92.8;113.9;37.5;84.0;52.7;44.0;107.0;124.3;42.4;95.3;36.1;85.0
92.8;114.1;37.5;84.0;53.2;43.9;107.3;124.0;42.2;95.5;35.9;85.0
92.8;115.4;37.4;84.0;53.1;43.9;108.2;123.7;42.1;96.2;35.8;84.0
92.8;116.9;37.4;84.0;53.7;43.9;108.8;123.9;42.3;96.5;35.4;85.0
92.8;117.1;37.3;84.0;52.8;44.1;109.3;124.2;42.2;94.7;35.4;84.0
92.0;112.4;37.3;83.8;52.2;44.0;106.9;124.3;42.3;94.1;36.0;84.0
92.0;112.3;37.1;83.8;52.1;44.1;106.8;123.8;42.5;93.9;35.9;84.0
92.0;112.6;37.4;83.8;52.6;44.0;106.5;123.8;42.4;94.4;36.0;85.0
92.0;111.7;37.5;83.8;52.1;44.1;106.2;123.3;42.6;93.5;36.4;86.0
92.0;111.0;37.5;83.8;52.0;44.1;105.7;123.9;42.5;93.5;36.4;87.0
91.8;111.4;37.4;83.4;52.1;43.9;105.8;123.7;42.3;93.7;36.2;86.0
91.8;111.2;37.3;83.4;51.8;44.2;105.8;123.7;42.7;93.1;36.1;86.0
91.8;109.9;37.6;83.4;52.0;44.1;105.3;123.8;42.7;93.4;36.8;85.0
91.8;111.2;37.4;83.4;51.6;44.1;105.9;123.6;42.5;92.9;36.4;85.0
91.8;109.8;37.5;83.4;51.7;44.2;105.1;123.9;42.5;92.8;36.5;81.0
91.9;109.8;37.4;83.6;51.8;44.2;105.2;123.8;42.6;93.0;36.6;81.0
91.9;109.8;37.5;83.6;51.5;44.1;105.1;123.7;42.5;93.0;36.6;83.0
91.9;109.6;37.4;83.6;51.5;44.0;104.9;123.9;42.4;92.8;36.5;85.0
91.9;110.3;37.0;83.6;51.6;43.9;105.1;124.0;42.4;92.4;36.0;84.0
91.9;108.2;37.5;83.6;51.1;44.1;104.4;124.1;42.5;92.2;36.7;84.0
92.6;108.4;37.5;84.0;51.3;44.1;104.3;124.1;42.5;92.2;36.8;85.0
92.6;108.6;37.6;84.0;51.4;44.1;104.5;123.9;42.4;92.2;36.7;84.0
92.6;108.2;37.3;84.0;50.9;44.0;104.4;124.1;42.5;91.7;36.6;83.0
92.6;107.0;37.4;84.0;50.7;44.0;104.1;124.4;42.3;91.6;36.8;82.0
92.6;106.6;37.5;84.0;50.6;44.0;103.9;124.5;42.4;91.3;36.7;80.0
93.3;106.7;37.6;84.3;50.8;44.1;103.9;124.3;42.7;91.5;36.9;82.0
93.3;106.0;37.5;84.3;50.5;43.9;104.0;124.3;42.5;91.0;36.9;83.0
93.3;106.0;37.5;84.3;50.5;44.1;103.9;124.4;42.5;90.8;36.9;83.0
93.3;99.2;40.3;84.3;49.9;46.3;102.9;124.7;44.6;85.3;36.5;83.0
93.3;91.6;44.3;84.3;50.3;47.1;105.5;126.2;45.0;85.7;36.0;83.0
93.5;90.4;44.2;84.7;50.8;47.1;107.0;128.2;45.0;86.2;35.5;83.0
93.5;91.3;43.2;84.7;50.9;47.5;106.8;129.3;45.5;86.3;35.7;83.0
93.5;92.5;42.1;84.7;51.4;48.7;107.4;129.5;48.6;87.0;36.3;83.0
93.5;94.5;41.8;84.7;52.1;47.5;106.7;129.1;45.0;87.4;37.8;82.0
93.5;101.1;39.8;84.7;51.8;47.5;103.1;127.3;45.3;85.9;36.6;82.0
93.4;98.2;39.9;84.8;51.5;46.8;103.4;126.0;45.2;86.1;36.6;80.0
93.4;93.4;39.6;84.8;51.8;46.8;104.6;125.9;44.5;87.7;36.9;81.0
93.4;99.2;39.7;84.8;51.4;46.7;103.3;126.0;45.0;85.8;38.2;81.0
93.4;92.9;44.7;84.8;51.2;47.1;105.8;126.4;45.1;86.4;37.1;82.0
93.4;91.9;44.2;84.8;51.4;47.1;107.3;127.6;49.5;86.9;39.3;81.0
93.5;92.3;43.4;85.0;51.5;47.5;107.3;128.2;48.8;83.0;37.8;81.0
93.5;98.3;41.9;85.0;51.3;47.8;107.7;128.7;47.9;83.3;36.9;81.0
93.5;95.9;42.6;85.0;51.1;47.8;107.9;130.2;47.6;82.6;34.4;77.0
93.5;96.6;42.5;85.0;51.1;48.2;107.8;130.3;46.9;83.0;34.7;78.0
93.5;95.4;44.2;85.0;51.2;47.2;108.1;130.4;45.5;84.2;35.5;77.0
92.9;93.5;44.5;84.8;51.1;46.9;106.9;130.3;45.0;85.0;37.6;79.0
92.9;91.3;44.2;84.8;51.0;46.8;107.5;130.4;49.4;85.7;35.2;79.0
92.9;91.3;44.1;84.8;50.9;46.9;107.6;130.1;49.6;83.0;39.2;80.0
92.9;91.3;43.5;84.8;51.3;47.4;107.9;130.2;48.8;82.7;38.2;80.0
92.9;92.3;41.9;84.8;51.0;47.8;108.3;130.2;48.1;82.8;36.4;80.0
93.2;97.1;42.4;84.7;51.1;48.2;107.8;130.3;47.3;83.0;35.1;80.0
93.2;95.6;43.2;84.7;51.0;47.4;108.2;130.4;45.7;84.2;34.7;80.0
93.2;94.6;44.5;84.7;51.1;47.2;107.7;130.5;45.4;85.8;38.7;80.0
93.2;93.0;44.8;84.7;51.2;47.1;107.4;130.5;49.0;85.9;37.0;81.0
93.2;91.3;44.9;84.7;51.2;47.2;106.8;130.1;49.6;86.3;37.3;81.0
93.1;91.4;43.7;84.7;50.9;47.3;108.2;130.3;49.2;82.4;39.3;79.0
93.1;93.1;42.4;84.7;51.4;49.0;108.3;130.5;49.1;82.4;35.7;80.0
93.1;97.7;42.0;84.7;51.1;48.1;108.1;130.3;47.4;83.0;34.9;79.0
93.1;95.1;43.4;84.7;51.4;48.4;107.9;130.2;46.9;83.3;34.6;78.0
93.1;96.4;43.9;84.7;51.2;47.2;107.7;130.2;45.4;84.9;35.8;77.0
92.7;94.0;44.8;84.6;51.5;46.9;106.6;129.9;49.1;85.0;38.1;77.0
92.7;90.6;44.7;84.6;51.1;47.1;107.6;129.9;49.4;85.2;38.9;78.0
92.7;88.2;44.2;84.6;51.1;47.1;106.2;129.9;48.8;81.9;34.7;78.0
92.7;89.1;42.9;84.6;51.1;48.7;107.6;129.7;48.7;80.8;37.2;80.0
92.7;89.3;41.5;84.6;51.2;47.8;107.7;129.9;47.5;81.6;34.0;78.0
92.3;91.9;44.3;84.4;51.1;47.1;107.5;129.8;45.0;83.8;33.9;80.0
92.3;95.2;44.3;84.4;50.9;46.8;107.1;130.1;44.6;85.2;34.6;81.0
92.3;89.7;44.0;84.4;50.8;47.3;107.4;130.1;48.5;85.3;39.7;81.0
92.3;90.9;43.0;84.4;51.5;47.7;108.0;130.4;49.3;86.1;37.4;80.0
92.3;91.5;42.5;84.4;52.4;47.7;107.2;130.0;48.2;84.4;37.1;80.0
92.3;101.0;41.4;84.3;51.8;46.6;103.0;128.4;45.1;87.6;36.6;81.0
92.3;101.9;38.4;84.3;51.0;44.4;102.2;126.1;43.4;89.0;37.6;84.0
92.3;103.3;37.7;84.3;50.3;44.1;101.6;124.2;42.6;89.3;37.5;84.0
92.3;102.1;37.3;84.3;49.2;43.8;101.3;123.4;42.6;88.1;36.9;84.0
92.3;98.7;37.2;84.3;48.5;44.0;101.6;123.5;42.7;86.4;34.4;85.0
92.7;96.9;37.6;84.3;48.1;44.0;101.7;124.8;42.7;85.8;34.7;83.0
92.7;96.3;37.7;84.3;48.1;44.1;102.4;125.9;43.0;85.4;33.8;83.0
92.7;102.1;38.4;84.3;53.5;45.0;101.0;126.7;43.3;92.4;38.1;83.0
92.7;113.0;37.3;84.3;52.8;44.2;106.5;123.8;42.0;94.6;35.3;83.0
92.7;110.6;37.0;84.3;52.4;43.8;105.8;123.3;42.2;92.0;35.8;83.0
92.2;107.1;37.4;84.3;51.2;44.0;103.7;123.5;42.5;91.2;36.4;84.0
92.2;107.3;37.7;84.3;51.6;44.2;103.3;123.3;42.9;91.8;36.8;84.0
92.2;109.2;37.5;84.3;51.8;43.9;104.9;122.9;42.3;92.3;36.6;84.0
92.2;105.8;37.4;84.3;50.5;44.1;103.7;123.5;42.4;90.7;36.6;82.0
92.2;104.9;37.6;84.3;50.6;44.5;102.8;123.7;43.0;90.2;36.9;81.0
92.4;106.7;37.7;84.3;51.2;44.2;102.9;123.5;42.7;91.7;36.9;82.0
92.4;107.9;37.5;84.3;51.1;44.0;103.9;123.3;42.6;92.1;36.5;79.0
92.4;107.5;37.5;84.3;51.0;44.1;103.9;123.5;42.5;91.7;36.7;75.0
92.4;107.7;37.5;84.3;51.2;44.1;103.9;123.7;42.6;91.9;36.6;75.0
92.4;108.1;37.5;84.3;51.4;44.2;104.1;123.9;42.5;92.1;36.6;75.0
92.4;108.0;37.4;84.2;51.2;43.9;104.2;123.8;42.5;92.0;36.5;76.0
92.4;107.6;37.5;84.2;51.0;43.9;104.0;124.0;42.5;91.6;36.6;75.0
92.4;107.7;37.6;84.2;51.4;44.2;104.0;124.0;42.7;91.9;36.7;75.0
92.4;108.6;37.7;84.2;51.6;44.2;104.2;123.9;42.6;92.2;36.8;75.0
92.4;108.6;37.5;84.2;51.6;44.0;104.3;123.6;42.6;92.4;36.4;75.0
92.9;109.0;37.6;84.4;51.8;44.1;104.6;123.7;42.7;92.9;36.7;76.0
92.9;109.6;37.5;84.4;51.7;44.1;104.9;123.6;42.5;92.9;36.4;77.0
92.9;110.8;37.5;84.4;52.1;44.2;105.6;123.4;42.5;93.4;36.3;78.0
92.9;111.0;37.4;84.4;52.1;44.0;105.7;123.5;42.5;93.6;36.2;78.0
92.9;110.4;37.1;84.4;51.9;44.0;105.4;123.5;42.7;92.8;36.0;80.0
92.5;109.3;37.6;84.1;51.9;44.2;105.0;123.8;42.4;93.0;36.9;78.0
92.5;110.9;37.5;84.1;52.3;43.9;105.2;123.6;42.5;93.6;36.1;79.0
92.5;111.0;37.5;84.1;51.8;43.9;105.5;123.3;42.4;93.4;36.2;78.0
92.5;111.3;37.5;84.1;51.5;44.0;105.7;123.5;42.3;93.2;36.1;80.0
92.5;110.3;37.4;84.1;51.8;44.1;105.2;123.5;42.4;93.2;36.3;79.0
92.6;111.2;37.6;84.2;51.9;43.8;105.5;123.4;42.4;93.6;36.3;78.0
92.6;109.8;37.5;84.2;51.9;44.1;105.1;123.6;42.5;93.0;36.6;80.0
92.6;111.5;37.6;84.2;52.0;44.2;105.6;123.9;42.4;94.3;36.6;81.0
92.6;113.0;37.4;84.2;52.1;44.0;106.9;123.8;42.3;94.5;36.2;80.0
91.6;113.0;37.5;84.2;52.2;44.0;106.8;123.8;42.4;94.4;36.2;80.0
91.7;112.5;37.3;84.0;52.1;44.1;106.6;123.7;42.5;94.0;36.0;81.0
91.7;112.9;37.3;84.0;52.1;44.2;106.7;123.9;42.6;94.0;36.0;82.0
91.7;112.7;37.3;84.0;52.1;44.2;106.7;123.9;42.6;94.0;36.1;83.0
91.7;111.3;37.6;84.0;52.0;44.1;106.3;124.0;42.6;94.2;36.6;84.0
91.7;113.3;37.5;84.0;52.6;44.2;106.7;124.0;42.4;95.4;36.2;84.0
91.4;113.8;37.5;83.8;52.3;44.1;107.4;123.9;42.6;95.1;36.2;84.0
91.4;110.8;37.7;83.8;51.5;44.2;105.9;124.1;42.5;93.7;36.7;84.0
91.4;111.9;37.7;83.8;51.9;44.0;106.0;124.4;42.6;94.2;36.4;84.0
91.4;112.2;37.4;83.8;52.2;44.1;106.6;124.2;42.4;94.2;36.1;83.0
91.4;113.0;37.1;83.8;51.5;44.1;107.1;123.9;42.6;93.8;36.0;83.0
92.1;111.9;37.3;84.0;51.6;44.2;106.4;124.4;42.5;93.8;36.2;83.0
92.1;112.3;37.5;84.0;52.1;44.2;106.6;124.5;42.5;94.4;36.3;83.0
92.1;114.4;37.4;84.0;52.2;44.0;107.5;124.2;42.3;95.1;36.0;84.0
92.1;113.2;37.4;84.0;52.1;44.0;107.0;124.2;42.3;94.5;36.1;83.0
92.1;111.9;37.4;84.0;51.9;44.0;106.3;124.2;42.3;94.0;36.2;84.0
92.1;111.5;37.2;84.0;51.9;44.2;106.2;124.3;42.3;93.8;36.1;84.0
92.1;110.8;37.5;84.0;51.8;44.0;106.1;124.1;42.4;93.4;36.7;84.0
92.1;111.0;37.4;84.0;52.1;44.1;105.9;124.2;42.4;93.6;36.4;83.0
92.1;112.8;37.3;84.0;52.7;44.1;106.6;123.8;42.3;94.5;35.8;83.0
92.1;113.0;37.1;84.0;52.3;44.0;107.0;123.3;42.3;93.8;35.7;83.0
92.2;110.4;37.1;83.9;51.8;43.9;105.8;123.7;42.5;92.9;35.9;80.0
92.2;109.3;37.5;83.9;52.0;44.2;105.4;124.1;42.7;92.6;36.2;81.0
92.2;109.3;37.5;83.9;52.4;44.0;104.7;123.8;42.4;93.0;36.4;83.0
92.2;111.7;37.4;83.9;52.4;43.8;106.0;123.2;42.2;93.9;35.9;82.0
92.2;109.5;37.5;83.9;51.9;43.9;104.8;123.4;42.5;92.7;36.4;81.0
93.1;109.5;37.4;84.5;51.9;44.1;104.9;123.7;42.4;92.7;36.3;82.0
93.1;111.2;37.4;84.5;52.7;44.1;105.6;123.3;42.2;93.4;35.9;84.0
93.1;111.9;37.2;84.5;52.6;44.0;106.2;123.1;42.4;93.2;35.8;85.0
93.1;108.7;37.1;84.5;51.6;44.1;104.7;123.4;42.5;92.0;36.1;85.0
93.1;108.6;37.4;84.5;51.5;44.2;104.4;123.7;42.6;92.3;36.5;85.0
93.0;109.2;37.4;84.5;51.9;44.2;104.7;123.5;42.5;92.6;36.5;85.0
93.0;109.4;37.3;84.5;51.8;44.1;105.1;123.2;42.4;92.2;35.8;84.0
93.0;107.7;37.3;84.5;51.3;44.2;104.1;123.6;42.5;91.8;36.6;85.0
93.0;108.5;37.6;84.5;51.7;44.1;104.2;123.6;42.5;92.3;36.6;84.0
93.0;109.1;37.5;84.5;51.9;44.1;104.4;123.4;42.6;92.6;36.5;80.0
92.9;107.2;37.0;84.5;50.8;44.0;104.0;123.6;42.3;91.0;36.2;84.0
92.9;106.0;37.4;84.5;51.0;44.2;103.5;124.0;42.6;91.1;36.6;85.0
92.9;106.7;37.7;84.5;51.4;44.0;103.1;123.7;42.7;91.7;36.9;84.0
92.9;108.6;37.3;84.5;51.9;43.8;104.2;123.3;42.2;91.7;36.3;82.0
92.9;106.5;37.3;84.5;51.0;43.9;103.6;123.9;42.4;91.1;36.6;83.0
92.8;106.9;37.7;84.5;51.4;44.1;103.2;123.9;42.6;91.3;36.9;84.0
92.8;107.5;37.2;84.5;51.4;44.0;103.6;123.5;42.3;91.7;36.4;81.0
92.8;106.9;37.3;84.5;51.0;44.0;103.8;123.8;42.4;91.2;36.6;79.0
92.8;105.5;37.4;84.5;50.5;44.0;103.4;124.0;42.5;90.6;36.6;79.0
92.8;106.3;37.7;84.5;51.0;44.2;103.6;124.1;42.5;91.2;36.8;79.0
92.7;106.5;37.4;84.5;50.8;44.0;103.7;123.9;42.4;90.9;36.6;79.0
92.7;105.4;37.5;84.5;50.5;44.0;103.4;124.0;42.7;90.6;36.7;79.0
92.7;105.9;37.7;84.5;50.8;44.0;103.5;124.1;42.6;91.1;36.9;79.0
92.7;101.0;40.3;84.5;51.3;46.8;102.5;124.2;45.2;88.0;37.5;79.0
92.7;100.3;40.8;84.5;51.8;47.2;102.5;124.4;45.9;88.0;37.1;79.0
93.0;103.2;40.9;84.4;52.9;47.3;102.5;124.0;45.7;89.6;38.2;78.0
93.0;104.4;40.7;84.4;53.4;47.1;102.0;123.0;45.6;90.0;40.0;78.0
93.0;102.2;40.6;84.4;52.2;47.0;102.5;122.5;45.8;88.7;38.0;79.0
93.0;102.1;40.8;84.4;52.3;47.1;102.3;122.8;45.9;89.1;38.0;79.0
93.0;102.5;40.9;84.4;52.6;47.0;102.4;122.8;45.7;88.9;38.0;79.0
92.9;102.7;40.8;84.5;52.7;47.1;102.4;122.8;45.7;89.2;38.1;79.0
92.9;103.2;41.0;84.5;52.9;46.9;102.5;122.7;45.6;89.7;38.3;82.0
92.9;103.0;40.7;84.5;52.4;47.0;102.7;122.8;45.6;89.1;38.0;82.0
92.9;102.6;40.7;84.5;52.3;46.9;102.6;122.9;45.6;89.1;38.0;83.0
92.9;102.4;40.9;84.5;52.2;46.7;102.6;123.1;45.7;88.8;38.3;85.0
92.7;102.7;40.6;84.5;52.1;47.0;102.8;123.1;45.9;88.8;38.0;87.0
92.7;102.2;40.6;84.5;52.1;47.2;102.5;123.3;45.7;88.9;38.0;88.0
92.7;91.8;40.7;84.5;50.6;48.4;108.7;131.0;43.9;83.7;38.6;89.0
92.7;93.0;40.1;84.5;50.6;48.3;108.2;131.5;46.9;84.8;38.0;88.0
92.7;91.8;39.6;84.5;50.4;49.7;108.1;131.3;50.1;81.3;34.2;89.0
92.3;93.1;41.6;84.3;50.5;47.6;109.9;132.4;46.1;83.3;33.6;88.0
92.3;92.0;44.2;84.3;50.4;47.4;109.1;133.2;50.2;84.4;34.2;88.0
92.3;92.3;44.7;84.3;50.8;49.9;110.1;133.4;44.6;81.9;35.3;87.0
92.3;91.1;40.0;84.3;51.1;47.5;110.6;134.4;50.0;82.1;38.3;87.0
92.3;92.3;40.9;84.3;51.0;47.3;110.4;134.4;44.4;84.9;35.4;87.0
92.0;89.1;43.1;83.9;51.0;47.9;109.0;134.1;46.5;84.6;36.5;89.0
92.0;95.9;40.0;83.9;50.9;48.8;108.8;133.4;48.1;84.5;39.8;90.0
92.0;96.9;39.5;83.9;50.7;48.8;107.6;132.1;48.9;84.0;38.8;90.0
92.0;95.4;39.5;83.9;50.5;48.4;108.9;131.8;44.3;81.7;35.3;90.0
92.0;89.6;43.7;83.9;50.9;47.9;110.7;132.7;49.5;81.3;37.3;89.0
91.9;94.5;39.9;83.9;50.8;49.1;109.2;133.1;45.0;84.1;37.7;89.0
91.9;97.0;45.0;83.9;50.6;47.0;108.1;133.0;44.6;85.5;36.7;89.0
91.9;92.1;45.3;83.9;50.6;48.9;110.0;132.9;49.1;81.0;38.3;89.0
91.9;93.4;45.5;83.9;51.2;47.9;110.6;133.9;45.0;84.4;39.2;88.0
91.9;94.7;43.0;83.9;50.9;47.4;108.1;133.8;45.0;85.2;36.4;85.0
92.6;94.2;41.3;84.0;50.5;47.7;107.8;132.5;47.1;83.3;37.9;83.0
92.6;92.5;39.0;84.0;50.6;48.4;109.1;132.4;45.9;82.9;35.8;84.0
92.6;90.1;41.5;84.0;51.1;47.7;108.8;133.1;47.2;85.7;36.5;82.0
92.6;93.6;40.4;84.0;50.8;48.0;107.9;132.4;46.4;85.2;38.0;82.0
92.6;94.1;39.6;84.0;50.5;49.9;108.4;131.7;44.2;83.6;39.0;82.0
93.3;90.1;39.8;84.3;51.0;49.5;109.9;132.8;49.2;83.8;38.6;83.0
93.3;90.0;44.5;84.3;51.1;49.2;108.7;132.8;49.6;82.8;40.2;83.0
93.3;92.9;38.7;84.3;50.5;48.1;109.5;132.2;46.0;81.7;35.3;82.0
93.3;86.9;44.9;84.3;50.8;47.3;109.8;133.5;44.1;85.5;34.8;80.0
93.3;91.2;43.9;84.3;51.5;47.6;106.8;132.9;46.6;86.8;35.8;79.0
93.3;96.0;42.7;84.5;51.6;47.5;104.0;129.9;45.0;87.3;37.3;81.0
93.3;102.9;38.2;84.5;50.8;44.6;102.7;127.6;43.0;89.9;37.8;81.0
93.3;105.1;37.3;84.5;49.9;44.0;103.2;124.9;42.7;89.4;36.6;81.0
93.3;102.3;37.7;84.5;49.5;44.2;101.9;124.6;43.0;88.5;37.6;81.0
93.3;100.8;37.7;84.5;48.9;44.0;101.0;124.5;42.6;88.0;38.0;82.0
93.5;98.6;37.6;84.6;48.2;45.2;101.4;124.8;44.3;85.8;36.5;82.0
93.5;96.0;37.5;84.6;48.4;45.9;104.3;126.2;43.0;84.4;36.6;84.0
93.5;100.3;39.0;84.6;52.7;45.2;104.1;127.6;43.5;92.4;36.9;84.0
93.5;114.2;37.4;84.6;53.3;44.0;107.2;124.7;42.6;94.6;35.5;83.0
93.5;110.3;37.6;84.6;52.0;44.0;105.9;123.7;42.5;93.1;36.4;83.0
93.7;108.1;37.4;84.7;52.1;44.4;104.4;123.8;42.6;92.1;36.5;83.0
93.7;109.6;37.3;84.7;51.7;43.7;104.9;123.3;42.4;92.1;36.0;83.0
93.7;105.5;37.2;84.7;50.6;43.8;103.5;123.6;42.3;90.2;36.3;83.0
93.7;102.1;38.0;84.7;50.2;44.0;101.4;123.8;42.8;88.9;37.8;84.0
93.7;102.8;37.6;84.7;50.4;44.2;101.2;123.4;42.7;89.6;37.1;86.0
92.7;103.7;37.8;84.5;50.6;43.8;101.5;123.0;42.8;89.7;37.4;87.0
92.7;106.5;37.6;84.5;51.4;43.9;102.7;122.8;42.8;91.7;36.8;88.0
92.7;107.2;37.3;84.5;51.0;43.9;103.9;123.0;42.5;91.2;36.5;89.0
92.7;106.3;37.6;84.5;50.9;44.1;103.6;123.8;42.6;91.2;36.8;88.0
92.7;106.0;37.6;84.5;50.9;44.2;103.2;123.8;42.8;91.2;36.7;88.0
92.1;106.4;37.6;83.8;51.2;43.9;103.1;123.6;42.5;91.3;36.8;87.0
92.1;106.5;37.5;83.8;51.0;44.2;103.1;123.7;42.4;91.0;36.8;87.0
92.1;106.5;37.6;83.8;51.0;44.4;103.2;123.5;42.3;90.0;36.9;86.0
92.1;104.8;37.4;83.8;51.1;44.0;102.0;123.4;42.5;90.2;36.5;81.0
92.1;104.6;37.3;83.8;50.7;43.8;101.7;123.1;42.7;90.2;36.3;81.0
92.1;103.8;37.9;83.9;50.4;44.4;102.0;122.9;42.3;90.7;37.4;80.0
92.1;106.9;37.5;83.9;50.7;43.9;103.7;123.1;42.4;91.7;36.8;81.0
92.1;106.5;37.5;83.9;50.8;44.2;104.0;123.9;42.6;91.3;36.7;80.0
92.1;108.3;37.5;83.9;50.9;44.1;104.3;123.9;42.5;91.5;36.7;81.0
92.1;107.3;37.6;83.9;50.9;44.2;104.2;124.2;42.6;91.9;36.9;80.0
92.8;108.3;37.5;84.3;51.1;44.2;104.6;124.1;42.6;92.1;36.7;80.0
92.8;107.2;37.5;84.3;50.5;44.1;104.4;124.2;42.7;92.0;36.9;80.0
92.8;107.9;37.6;84.3;51.3;44.0;104.2;124.2;42.5;92.1;36.7;79.0
92.8;108.6;37.6;84.3;51.3;44.0;104.4;124.1;42.5;92.2;36.7;81.0
92.8;108.4;37.5;84.3;51.5;44.0;103.9;124.1;42.3;91.6;36.6;81.0
93.0;108.4;37.5;84.3;51.4;44.1;104.2;124.1;42.5;92.0;36.7;80.0
93.0;108.2;37.2;84.3;50.8;44.1;104.4;124.3;42.4;91.8;36.6;80.0
93.0;110.6;37.3;84.3;51.7;43.9;104.7;124.4;42.6;93.2;36.6;80.0
93.0;110.9;37.4;84.3;51.5;44.0;106.0;124.4;42.6;92.8;36.4;81.0
93.0;110.0;37.7;84.3;51.1;44.2;105.7;124.5;42.5;92.9;36.6;82.0
93.6;110.9;37.5;84.7;51.4;44.2;106.0;124.6;42.4;93.6;36.6;84.0
93.6;111.6;37.5;84.7;51.7;44.1;106.2;124.6;42.6;94.0;36.4;84.0
93.6;111.4;37.5;84.7;51.4;44.2;106.2;124.8;42.9;93.4;36.5;84.0
93.6;111.1;37.3;84.7;51.4;44.4;106.4;124.8;42.5;93.0;36.3;85.0
93.6;111.0;37.4;84.7;51.6;44.1;105.9;124.6;42.5;93.4;36.7;84.0
92.7;108.8;37.5;84.4;51.1;44.0;105.1;124.8;42.3;92.2;36.6;84.0
92.7;109.0;37.5;84.4;51.0;44.1;104.8;124.7;42.5;92.3;36.7;82.0
92.7;109.6;37.7;84.4;51.8;43.9;105.0;124.8;42.2;93.6;36.9;83.0
92.7;110.1;37.4;84.4;51.2;44.1;105.9;124.6;42.4;93.4;36.9;84.0
92.7;109.7;37.7;84.4;51.2;44.2;105.7;125.0;42.3;93.8;36.8;84.0
92.4;110.7;37.1;84.2;51.3;44.1;105.8;124.8;42.2;93.4;36.7;82.0
92.4;111.3;37.3;84.2;51.5;44.0;106.1;124.7;42.3;93.6;36.5;85.0
92.4;111.0;37.2;84.2;51.4;43.9;105.9;125.0;42.6;92.8;36.3;85.0
92.4;109.6;37.6;84.2;51.3;44.2;105.1;125.1;42.3;93.5;36.9;85.0
92.4;111.9;37.6;84.2;51.9;44.0;106.1;125.0;42.5;93.9;36.5;85.0
92.2;110.1;37.4;83.9;51.2;44.0;105.7;125.0;42.5;93.4;36.2;85.0
92.2;110.7;37.4;83.9;51.2;44.3;105.6;125.0;42.5;92.8;36.9;85.0
92.2;111.1;37.5;83.9;51.5;44.0;105.8;125.1;42.6;93.2;36.4;84.0
92.2;111.4;37.3;83.9;51.8;43.9;106.3;124.7;42.3;93.5;36.3;84.0
92.2;112.1;37.6;83.9;52.2;44.0;106.2;124.8;42.4;94.7;36.4;79.0
92.2;113.4;37.4;83.9;52.1;44.1;107.1;124.5;42.2;94.7;36.3;80.0
92.2;110.5;37.4;83.9;51.3;44.0;105.9;124.8;42.4;93.1;36.8;80.0
92.2;109.4;37.5;83.9;51.2;43.8;105.4;124.9;42.1;92.6;36.7;80.0
92.2;108.8;37.4;83.9;50.9;44.1;105.0;124.8;42.4;92.3;36.7;79.0
92.2;109.2;37.5;83.9;51.2;44.2;105.0;124.8;42.5;92.6;36.8;76.0
92.8;109.0;37.5;83.9;51.0;44.0;105.1;124.8;42.4;92.6;36.8;77.0
92.8;108.6;37.6;83.9;50.9;44.2;105.0;125.0;42.7;91.8;36.9;78.0
92.8;108.5;37.4;83.9;50.9;44.1;105.0;125.0;42.4;92.1;36.6;78.0
92.8;108.8;37.4;83.9;50.9;44.0;105.1;124.8;42.4;92.3;36.7;78.0
92.8;109.1;37.4;83.9;50.9;44.0;105.3;125.0;42.5;92.4;36.8;78.0
92.8;108.8;37.6;84.2;51.0;43.9;105.0;125.0;42.4;92.3;36.8;79.0
92.8;108.6;37.5;84.2;50.9;43.9;104.8;125.0;42.5;92.3;36.7;79.0
92.8;108.0;37.4;84.2;50.7;44.0;104.8;124.9;42.3;92.1;36.9;79.0
92.8;108.0;37.4;84.2;50.9;44.0;104.6;125.0;42.6;91.6;36.6;79.0
92.8;107.3;37.5;84.2;50.6;44.0;104.4;124.7;42.4;91.5;36.9;81.0
93.1;107.3;37.5;84.3;50.5;44.1;104.3;124.5;42.4;91.2;36.9;82.0
93.1;106.5;37.4;84.3;50.5;43.9;104.0;124.8;42.5;91.2;36.9;84.0
93.1;106.6;37.5;84.3;50.4;44.0;104.0;124.6;42.6;91.3;36.8;84.0
93.1;106.3;37.5;84.3;50.3;44.1;104.0;124.5;42.6;90.8;36.9;85.0
93.1;104.6;37.4;84.3;49.6;44.3;103.2;124.9;41.9;89.0;36.9;86.0
92.9;102.8;37.2;84.5;49.3;44.0;102.4;125.0;42.2;89.0;37.2;86.0
92.9;102.1;36.7;84.5;49.1;43.9;102.4;125.3;42.4;88.3;36.9;87.0
92.9;99.7;37.4;84.5;48.1;43.9;103.6;126.0;42.2;87.5;34.8;87.0
92.9;98.7;37.6;84.5;48.1;43.9;103.7;127.2;42.0;86.9;35.2;88.0
92.9;98.3;37.6;84.5;48.0;44.5;104.2;128.2;43.0;86.8;35.1;88.0
92.3;98.9;37.8;84.0;47.8;45.3;104.4;128.5;41.9;86.3;34.2;88.0
92.3;93.6;39.1;84.0;47.4;43.1;105.1;129.8;40.7;86.7;34.8;88.0
92.3;97.4;38.0;84.0;47.3;44.4;105.8;130.4;43.4;84.2;35.3;87.0
92.3;91.7;42.4;84.0;47.8;46.7;108.0;132.0;42.4;83.0;33.5;87.0
92.3;88.9;40.8;84.0;48.8;48.7;110.2;135.5;48.5;83.0;33.5;83.0
92.0;92.3;37.2;84.1;49.7;49.1;111.3;137.2;42.4;80.1;37.1;89.0
92.0;91.4;39.1;84.1;49.7;47.7;110.8;138.5;50.5;81.3;37.0;93.0
92.0;92.0;40.6;84.1;50.5;48.1;110.5;138.3;45.8;84.0;34.3;97.0
92.0;95.3;39.8;84.1;51.1;47.5;111.1;137.7;44.6;86.1;34.7;94.0
92.0;92.5;42.2;84.1;51.2;48.5;108.9;136.2;46.0;86.3;37.0;90.0
92.3;95.1;40.7;84.0;50.9;48.4;107.9;133.9;46.8;86.2;37.9;89.0
92.3;96.6;40.0;84.0;51.2;48.8;107.4;132.5;45.9;85.8;36.9;90.0
92.3;96.7;40.3;84.0;51.0;48.7;108.6;132.0;44.9;84.9;35.9;92.0
92.3;96.6;40.3;84.0;50.8;49.0;108.7;131.8;44.5;85.4;35.2;95.0
92.3;93.3;44.0;84.0;51.0;50.2;110.3;132.2;50.7;81.7;39.1;95.0
93.2;92.9;45.3;84.4;51.3;47.2;110.9;133.9;45.1;85.4;34.5;93.0
93.2;92.9;45.4;84.4;50.9;48.1;107.7;133.1;45.3;85.8;39.5;94.0
93.2;98.6;40.0;84.4;51.1;48.8;109.4;132.2;45.1;86.8;36.6;86.0
93.2;97.7;41.5;84.4;51.0;48.0;107.9;131.7;45.7;86.3;37.3;84.0
93.2;95.2;42.9;84.4;50.7;48.0;108.5;131.4;46.7;85.2;38.0;85.0
93.5;94.0;39.6;84.5;50.6;48.4;108.2;131.5;47.7;84.7;37.5;83.0
93.5;91.3;39.2;84.5;50.8;49.4;107.8;131.5;46.9;81.5;38.7;84.0
93.5;87.8;44.9;84.5;51.1;49.8;111.4;132.9;48.9;83.7;37.5;84.0
93.5;96.1;39.6;84.5;51.4;48.2;109.7;133.8;45.8;82.4;38.0;87.0
93.5;94.9;40.3;84.5;50.9;47.5;109.5;133.3;51.0;82.4;38.7;90.0
93.4;93.7;40.1;84.4;50.9;48.8;110.6;133.5;44.6;84.3;35.8;91.0
93.4;97.8;40.1;84.4;51.4;49.2;110.3;134.4;49.2;83.4;38.4;88.0
93.4;98.3;40.9;84.4;51.1;48.7;108.3;132.9;48.6;82.7;37.7;90.0
93.4;92.5;42.0;84.4;51.0;48.2;109.0;131.8;47.3;83.3;34.7;89.0
94.4;94.9;43.2;84.4;51.1;47.5;108.2;131.7;49.6;84.4;38.1;87.0
94.1;91.0;44.5;84.7;50.9;47.1;107.9;131.8;49.1;83.1;39.1;87.0
94.1;89.4;43.7;84.7;50.7;48.5;108.7;131.4;48.3;82.0;39.4;86.0
94.1;90.7;40.2;84.7;50.5;47.6;108.7;131.7;46.3;81.7;34.3;87.0
