LEAVING COND WATER TEMP.suministro condensador ch3 (deg F);CONDENSER PRESSURE.presion de Condensador (psi);EVAPORATOR PRESSURE.Presion Evaporador (psi);ENTERING COND WATER TEMP.retorno condensador ch3 (deg F);ENTERING CHW TEMP.retorno ch3 (deg F);LEAVING CHW TEMP.suministro ch3 (deg F);DISCHARGE TEMP.Temperatura Descarga (deg F);OIL SUMP TEMPERATURE.temperatura deposito aceite (deg F);EVAP SATURATION TEMP.Temperatura Saturacion Evaporador (deg F);COND SATURATION TEMP.Temperatura Saturacion Condensacion (deg F);OIL SUMP PRESSURE.Presion deposito aceite (psi);MOTOR CURRENT PCT FLA.% FLA CHILLER (%)
91.7;105.1;37.5;83.6;51.5;44.2;101.6;122.6;42.6;90.9;36.7;77.0
91.7;104.6;37.3;83.6;50.7;44.0;102.1;122.7;42.6;89.9;36.2;77.0
92.4;105.9;37.6;84.1;51.4;44.1;102.5;122.8;42.6;90.8;36.7;78.0
92.4;105.8;37.6;84.1;51.3;44.1;102.5;123.0;42.6;90.6;37.0;78.0
92.4;106.4;37.5;84.1;51.6;44.1;102.8;123.0;42.6;91.3;36.5;80.0
92.4;105.8;37.3;84.1;51.6;44.0;102.7;123.0;42.5;90.8;36.5;80.0
92.4;105.5;37.5;84.1;51.8;44.2;102.5;122.8;42.6;90.8;36.5;81.0
92.5;104.5;37.3;84.1;51.2;43.8;102.4;122.8;42.3;90.3;36.6;80.0
92.5;104.1;37.6;84.1;51.5;44.1;101.5;122.8;42.7;90.1;37.0;80.0
92.5;103.5;38.0;84.1;51.6;43.9;101.4;122.7;42.3;90.2;37.1;81.0
92.5;105.8;37.7;84.1;51.5;43.9;102.0;122.4;42.4;90.5;36.5;80.0
92.5;104.5;37.6;84.1;51.2;43.8;101.5;122.4;42.3;89.7;36.7;80.0
92.0;102.5;37.9;84.3;51.5;43.8;100.3;122.5;42.1;89.9;37.0;81.0
92.0;106.0;37.5;84.3;51.6;43.9;102.1;122.1;42.4;90.6;36.2;82.0
92.0;103.6;37.9;84.3;50.9;44.0;101.4;122.2;42.5;89.1;36.6;82.0
92.0;104.3;37.5;84.3;51.2;44.1;101.1;122.3;42.9;89.8;36.6;83.0
92.0;105.2;37.6;84.3;51.2;43.8;102.0;122.3;42.4;90.3;36.8;82.0
92.1;105.2;37.5;83.9;51.5;44.0;102.1;122.5;42.6;90.4;36.6;82.0
92.1;105.6;37.3;83.9;50.9;43.8;102.5;122.6;42.2;90.3;36.7;83.0
92.1;105.1;37.5;83.9;51.5;44.1;102.2;122.8;42.6;90.6;36.7;83.0
92.1;105.5;37.8;83.9;51.2;44.1;102.3;122.7;42.6;90.5;36.9;85.0
92.1;105.4;37.3;83.9;51.1;44.1;102.2;122.8;42.8;90.2;36.5;86.0
91.9;105.0;37.5;84.1;51.4;44.3;102.0;122.9;42.8;90.7;36.5;85.0
91.9;105.8;37.7;84.1;51.2;44.2;102.3;122.9;42.4;91.0;36.9;81.0
91.9;105.5;37.7;84.1;50.8;44.0;102.2;122.9;42.5;90.4;36.5;81.0
91.9;105.0;37.2;84.1;50.9;44.3;101.9;122.8;42.8;89.8;36.5;79.0
91.9;103.8;37.7;84.1;51.2;44.1;101.6;122.7;42.6;90.1;36.9;79.0
92.1;104.8;37.6;83.9;50.7;44.0;102.1;122.7;42.6;89.6;36.8;79.0
92.1;103.2;37.7;83.9;50.4;44.0;101.2;122.7;42.6;89.3;37.1;80.0
92.1;103.9;37.7;83.9;51.0;44.2;101.5;122.7;42.8;89.9;37.0;81.0
92.1;103.2;37.7;83.9;50.5;44.1;101.4;122.7;42.7;89.4;37.3;83.0
92.1;103.4;37.7;83.9;50.7;44.1;101.6;122.6;42.6;89.9;37.3;83.0
92.2;103.4;37.8;84.0;50.7;44.2;101.1;122.7;42.7;89.5;37.3;83.0
92.2;102.8;37.6;84.0;50.2;43.8;100.9;122.4;42.3;88.9;37.0;84.0
92.2;101.3;37.7;84.0;50.0;44.1;100.4;122.7;42.8;88.3;37.4;83.0
92.2;101.5;37.9;84.0;50.3;44.3;100.2;122.7;42.9;88.6;37.5;83.0
92.2;102.8;37.7;84.0;50.1;44.0;101.0;122.6;42.5;89.0;37.1;81.0
92.3;101.2;37.9;83.9;50.0;44.1;100.4;122.7;42.8;88.4;37.4;82.0
92.3;101.4;37.8;83.9;49.7;44.2;100.3;122.5;42.7;88.3;37.4;81.0
92.3;98.1;40.1;83.9;50.8;46.5;99.8;122.9;45.2;85.9;37.4;83.0
92.3;95.6;41.1;83.9;51.8;47.1;101.4;123.6;45.9;86.0;36.0;82.0
92.3;100.7;40.2;83.9;52.3;47.0;101.2;123.6;45.8;87.2;37.4;83.0
92.8;98.6;40.7;84.0;51.6;47.1;100.6;122.8;45.8;86.3;37.7;82.0
92.8;96.9;40.9;84.0;51.6;47.1;101.2;122.8;45.9;85.9;36.2;82.0
92.8;97.5;40.8;84.0;51.6;46.9;101.5;123.3;45.7;86.3;35.8;83.0
92.8;96.3;40.1;84.0;51.8;46.6;101.4;123.8;45.1;86.6;36.3;83.0
92.8;97.4;40.1;84.0;52.2;47.0;102.1;123.9;44.5;87.1;37.8;83.0
92.1;94.6;41.4;84.1;52.3;48.0;102.8;124.4;46.8;84.6;36.7;85.0
92.1;98.9;39.6;84.1;52.2;46.5;102.6;124.2;44.8;85.9;37.4;85.0
92.1;93.8;43.5;84.1;52.3;47.6;102.7;124.0;45.1;83.8;37.7;85.0
92.1;95.6;40.7;84.1;52.3;46.8;103.0;124.4;44.7;86.4;36.3;86.0
92.1;93.2;41.7;84.1;52.4;46.9;103.8;124.4;49.7;86.7;36.6;85.0
92.4;99.5;40.3;84.0;52.1;47.1;103.8;124.7;45.1;87.6;36.9;85.0
92.4;89.0;43.0;84.0;50.8;49.0;108.5;133.2;49.4;82.1;36.1;84.0
92.4;91.5;44.0;84.0;50.4;47.9;107.6;132.5;45.6;81.5;37.4;84.0
92.4;87.0;40.6;84.0;50.3;48.6;110.2;132.5;48.1;79.5;32.6;84.0
92.4;89.9;43.4;84.0;50.8;48.9;109.6;133.4;47.5;82.9;34.1;84.0
92.4;88.9;41.5;84.3;50.4;46.8;108.1;133.2;44.5;84.1;36.6;84.0
92.4;91.5;38.9;84.3;50.2;49.6;109.5;132.5;44.3;79.5;38.4;81.0
92.4;90.4;38.4;84.3;50.7;48.7;109.0;133.5;47.1;81.0;36.8;80.0
92.4;89.6;40.8;84.3;50.7;48.8;109.2;133.6;46.8;83.0;33.1;80.0
92.4;86.7;42.7;84.3;50.7;50.2;108.9;133.3;49.5;50.8;38.2;80.0
92.3;47.2;46.4;84.0;51.2;51.0;104.0;131.1;50.5;51.3;46.7;80.0
92.3;47.7;47.0;84.0;52.6;52.7;101.1;127.1;52.2;52.8;47.0;81.0
92.3;48.0;47.4;84.0;52.6;52.6;98.6;123.5;52.1;52.8;47.5;83.0
92.3;49.0;48.3;84.0;52.9;47.2;96.2;120.1;44.5;79.4;48.5;86.0
92.3;83.2;41.4;84.0;51.7;48.5;98.1;121.4;47.4;81.1;35.7;86.0
92.4;87.7;39.2;84.0;50.7;48.7;100.2;122.6;44.5;76.2;35.3;87.0
92.4;81.0;44.6;84.0;50.6;46.5;101.4;124.2;49.4;77.7;39.8;89.0
92.4;88.5;40.4;84.0;50.7;47.6;100.8;124.7;48.3;76.9;38.3;88.0
92.4;85.3;44.4;84.0;50.5;49.1;101.2;125.0;43.9;78.6;36.3;87.0
92.4;80.3;38.6;84.0;50.4;48.0;103.1;126.2;45.6;78.6;38.6;83.0
92.7;84.1;40.1;84.2;50.4;49.7;103.2;127.4;44.0;76.2;35.2;84.0
92.7;81.2;45.3;84.2;50.5;49.1;103.6;128.2;46.1;78.9;38.4;85.0
92.7;85.1;40.4;84.2;50.6;50.1;103.9;128.7;50.5;77.1;38.2;87.0
92.7;82.6;45.8;84.2;50.6;47.0;104.5;129.3;43.9;81.9;34.2;87.0
92.7;84.2;39.3;84.2;50.3;48.7;106.3;129.7;48.7;78.8;37.9;86.0
92.5;86.5;44.9;84.0;50.5;48.0;106.4;130.3;49.3;80.6;38.2;86.0
92.5;86.7;39.3;84.0;50.7;48.4;104.8;130.8;46.9;79.2;34.4;85.0
92.5;85.7;43.1;84.0;50.8;48.5;104.6;130.5;44.7;80.4;35.1;85.0
92.5;86.2;40.1;84.0;51.1;49.0;104.6;130.2;47.0;79.6;38.9;85.0
92.5;90.9;43.9;84.0;51.4;46.7;103.5;129.4;44.8;83.3;35.0;85.0
91.9;96.7;38.4;83.9;49.8;44.2;101.1;127.6;43.0;85.7;34.6;85.0
91.9;96.8;37.6;83.9;48.6;44.0;100.0;125.5;42.7;85.2;35.3;85.0
91.9;94.8;37.4;83.9;48.6;44.1;100.1;124.9;42.7;85.0;34.6;85.0
91.9;94.6;37.6;83.9;48.2;44.1;100.1;124.7;42.9;84.3;34.4;85.0
91.9;93.0;37.7;83.9;47.5;44.1;100.6;125.0;42.6;83.7;33.6;85.0
92.7;91.9;37.9;83.7;47.3;44.1;101.2;126.0;42.9;83.1;33.0;83.0
92.7;97.4;37.7;83.7;50.5;44.1;100.5;126.8;42.7;87.9;35.4;83.0
92.7;103.2;37.6;83.7;51.2;44.1;100.7;124.3;42.7;89.4;36.7;84.0
92.7;102.6;37.5;83.7;50.8;44.0;100.7;123.1;42.5;88.9;36.9;84.0
92.7;100.9;37.7;83.7;49.9;43.8;100.0;122.7;42.4;87.7;37.2;85.0
92.5;100.8;37.6;84.0;49.8;44.0;100.4;122.7;42.7;87.9;36.9;85.0
92.5;99.8;37.7;84.0;49.3;44.2;101.0;123.2;42.8;87.8;36.3;84.0
92.5;100.3;37.7;84.0;49.6;44.2;101.1;123.4;42.7;87.9;36.4;85.0
92.5;99.6;37.7;84.0;49.3;44.2;101.1;123.5;43.0;87.3;36.2;83.0
92.5;99.9;37.3;84.0;49.5;44.1;101.0;123.9;42.7;88.3;36.4;83.0
92.7;102.2;37.7;83.9;50.0;44.3;101.3;123.9;42.9;88.6;36.9;80.0
92.7;101.5;37.9;83.9;49.9;44.1;100.8;123.5;42.9;88.5;37.6;83.0
92.7;101.1;37.7;83.9;49.8;44.0;100.3;123.2;42.6;88.2;37.6;84.0
92.7;102.0;37.2;83.9;49.7;44.2;100.5;122.9;42.8;88.3;37.3;80.0
92.7;101.4;37.9;83.9;49.6;44.1;100.6;122.8;42.7;88.7;37.8;77.0
92.6;101.4;37.8;84.1;49.6;44.2;100.8;123.3;42.8;88.4;37.9;79.0
92.6;101.2;37.5;84.1;49.7;44.1;100.7;123.0;42.7;88.3;37.2;81.0
92.6;102.5;37.5;84.1;49.7;44.0;101.0;123.1;42.6;88.8;37.6;79.0
92.6;101.7;37.8;84.1;49.6;43.9;101.0;123.1;42.2;88.9;37.8;80.0
92.6;101.2;37.7;84.1;49.3;44.2;100.6;123.2;42.9;88.5;37.9;81.0
93.1;107.6;38.1;84.5;52.7;44.1;102.0;122.9;42.2;93.5;36.7;83.0
93.1;112.2;37.6;84.5;51.8;43.8;105.8;122.6;42.1;93.4;36.0;83.0
93.1;106.7;37.1;84.5;50.6;43.9;104.0;122.9;42.5;90.1;36.5;83.0
93.1;104.0;38.0;84.5;50.4;44.2;102.2;123.5;42.9;89.7;37.6;84.0
93.1;103.7;37.9;84.5;50.1;43.8;102.3;123.2;42.5;90.5;37.6;83.0
92.8;102.0;36.8;84.4;48.9;44.0;102.3;123.2;42.3;88.4;37.1;83.0
92.8;101.8;37.1;84.4;49.8;44.1;100.9;123.9;42.5;88.4;37.1;84.0
92.8;102.1;37.6;84.4;50.0;44.2;101.0;123.4;42.6;89.3;36.9;82.0
92.8;102.6;37.5;84.4;50.2;44.0;101.2;123.4;42.5;89.1;37.1;82.0
92.8;102.8;37.5;84.4;49.9;43.9;101.5;123.3;42.7;88.4;37.4;83.0
92.6;101.9;37.6;84.3;50.0;44.2;100.8;123.6;42.6;88.6;36.9;82.0
92.6;100.9;37.7;84.3;50.0;44.2;100.6;123.5;42.7;88.2;37.4;83.0
92.6;101.5;37.6;84.3;50.0;44.2;101.0;123.2;42.7;88.3;37.2;83.0
92.6;100.4;37.5;84.3;49.5;44.0;100.2;123.4;42.7;88.0;37.1;82.0
92.6;101.0;37.6;84.3;49.7;44.0;100.6;123.4;42.6;88.2;37.3;83.0
92.0;101.4;37.7;83.8;50.0;44.0;100.7;123.3;42.6;88.0;37.4;86.0
92.0;101.5;37.8;83.8;50.0;44.0;100.7;123.4;43.0;88.6;37.3;86.0
92.0;103.1;37.6;83.8;50.0;43.9;101.5;123.7;42.5;89.2;37.3;85.0
92.0;103.0;37.5;83.8;49.9;44.1;101.5;123.6;42.6;89.3;37.2;85.0
92.0;103.1;37.7;83.8;49.8;44.1;101.6;123.7;42.8;89.6;37.4;85.0
92.3;107.7;37.6;84.2;52.2;44.3;103.4;123.3;42.7;92.3;36.7;85.0
92.3;110.9;37.6;84.2;52.0;43.6;105.3;123.4;42.3;92.8;36.5;84.0
92.3;108.7;37.5;84.2;51.5;43.4;104.6;123.6;42.4;91.2;36.8;80.0
92.3;104.6;37.7;84.2;50.0;44.0;103.4;124.5;42.6;90.7;36.9;81.0
92.3;106.0;37.5;84.2;50.5;43.9;103.7;124.6;42.5;90.5;36.8;83.0
92.7;105.2;37.7;84.3;50.6;44.2;103.2;124.7;42.7;90.6;36.9;83.0
92.7;104.7;37.5;84.3;50.5;43.9;103.2;124.4;42.6;90.0;36.9;82.0
92.7;103.9;38.0;84.3;50.6;44.3;102.2;124.4;43.0;89.9;37.5;83.0
92.7;105.2;37.6;84.3;50.6;44.1;102.5;123.9;43.2;90.3;37.8;82.0
92.7;104.0;37.7;84.3;50.3;44.2;102.5;123.9;42.6;89.8;37.5;82.0
92.4;104.2;37.8;84.0;50.5;44.1;102.0;123.9;42.8;89.5;37.1;79.0
92.4;105.6;37.5;84.0;50.5;43.8;102.2;123.8;42.2;90.5;36.6;78.0
92.4;104.4;37.9;84.0;50.7;44.2;102.5;123.7;42.8;89.7;37.5;79.0
92.4;103.6;37.6;84.0;50.5;43.5;101.8;123.6;41.9;90.2;37.4;79.0
92.4;104.2;37.6;84.0;50.5;44.1;102.4;123.7;42.5;89.9;36.7;78.0
92.6;103.9;37.5;84.2;50.2;44.1;102.7;124.1;42.6;89.9;36.8;79.0
92.6;104.3;37.6;84.2;50.2;43.9;102.9;124.3;42.6;89.8;36.8;79.0
92.6;102.6;37.5;84.2;50.1;44.1;101.5;124.3;42.5;89.3;37.5;79.0
92.6;103.0;37.6;84.2;50.2;43.9;101.3;123.9;42.5;89.3;37.3;80.0
92.6;102.7;37.9;84.2;50.1;44.0;101.3;123.8;42.4;89.0;37.1;82.0
93.2;102.5;37.8;84.6;50.0;44.1;101.1;123.6;42.7;88.3;37.3;86.0
93.2;101.4;37.8;84.6;49.9;44.1;100.5;123.5;42.7;88.3;37.5;86.0
93.2;101.0;37.7;84.6;49.6;44.2;100.5;123.5;42.7;88.4;37.6;88.0
93.2;101.0;37.6;84.6;49.6;44.1;100.6;123.3;42.7;88.3;37.6;88.0
93.2;100.8;37.6;84.6;49.6;44.0;100.5;123.5;42.6;88.3;37.8;86.0
92.8;100.6;37.6;84.6;49.4;44.1;100.6;123.6;42.6;88.2;37.4;81.0
92.8;100.8;37.6;84.6;49.6;44.0;100.7;123.7;42.6;88.0;37.6;79.0
92.8;101.0;37.7;84.6;49.7;44.0;100.8;123.7;42.6;88.2;37.2;81.0
92.8;100.6;37.6;84.6;49.2;44.2;101.4;124.0;42.7;87.7;36.0;83.0
92.8;100.8;37.7;84.6;49.5;43.9;101.6;124.2;42.6;87.9;36.6;84.0
92.5;100.7;37.6;84.3;49.4;44.1;101.6;124.5;42.8;87.9;36.6;85.0
92.5;100.3;37.4;84.3;49.3;44.4;101.4;124.6;42.5;87.8;36.5;85.0
92.5;99.9;37.9;84.3;49.2;44.1;102.2;124.7;42.9;87.3;36.7;85.0
92.5;98.5;37.5;84.3;48.8;44.1;102.6;125.1;42.8;86.8;36.5;85.0
92.5;97.8;37.9;84.3;48.5;44.0;101.9;125.7;42.7;85.9;34.7;85.0
92.0;95.9;37.9;83.9;47.9;43.9;101.9;126.1;42.7;85.2;33.9;85.0
92.0;88.9;37.7;83.9;47.5;45.9;103.5;127.3;42.0;83.0;33.8;85.0
92.0;91.3;37.5;83.9;47.6;47.0;105.0;129.1;41.4;79.4;33.9;85.0
92.0;89.4;41.7;83.9;48.2;44.2;106.8;131.6;46.1;82.8;35.3;84.0
92.0;88.1;40.2;83.9;48.0;46.0;105.7;131.6;45.9;81.1;36.9;85.0
92.2;90.4;41.9;84.2;47.8;46.6;107.3;132.1;43.7;81.8;38.0;85.0
92.2;91.3;39.5;84.2;48.3;45.2;109.4;134.0;44.6;80.5;32.0;82.0
92.2;87.5;44.2;84.2;49.0;47.3;108.4;134.1;44.8;79.1;36.2;81.0
93.3;85.7;44.8;84.2;49.0;47.1;107.9;135.3;47.9;79.7;35.8;82.0
93.3;84.8;44.7;84.2;49.5;47.4;108.3;135.6;47.3;80.5;36.3;81.0
93.3;84.1;44.5;84.4;49.8;49.3;108.8;135.7;49.8;79.0;38.0;84.0
93.3;84.6;39.1;84.4;49.7;48.3;109.5;135.9;49.0;78.7;35.6;85.0
93.3;87.6;43.2;84.4;50.3;48.0;109.0;135.8;44.2;82.3;34.4;85.0
93.3;90.2;38.6;84.4;50.5;49.7;109.0;135.5;44.1;79.0;35.2;85.0
93.3;88.0;42.2;84.4;50.6;48.2;109.0;135.1;49.1;79.0;38.0;85.0
92.7;86.0;38.8;84.1;50.5;49.1;108.9;135.0;43.9;82.4;34.4;83.0
92.7;85.7;41.5;84.1;50.8;48.9;109.2;134.6;47.5;79.8;38.0;81.0
92.7;85.7;40.8;84.1;50.9;48.4;109.0;134.6;44.2;83.0;34.3;83.0
92.7;91.3;44.0;84.1;50.8;48.2;109.0;134.2;45.1;80.1;34.9;84.0
92.7;85.6;39.5;84.1;50.8;49.3;109.7;134.3;45.0;82.1;38.7;82.0
93.2;91.2;41.0;84.6;50.9;48.2;109.1;134.5;44.9;84.0;37.1;85.0
93.2;87.6;44.5;84.6;51.0;47.7;108.9;134.2;47.5;82.6;37.7;85.0
93.2;86.9;39.6;84.6;50.9;47.7;109.6;133.8;44.5;81.6;33.1;86.0
93.2;89.0;44.4;84.6;50.7;49.8;108.8;133.9;50.2;79.2;38.3;86.0
93.2;92.1;42.5;84.6;50.4;47.6;107.8;133.7;46.8;80.6;36.6;86.0
93.1;85.1;42.5;84.6;50.4;49.4;108.8;133.5;49.3;81.9;33.6;86.0
93.1;89.5;39.7;84.6;50.4;49.5;109.1;134.1;44.6;82.5;34.7;86.0
93.1;91.8;43.4;84.6;50.3;48.2;108.4;134.0;44.0;81.9;36.1;87.0
93.1;90.1;41.7;84.6;50.3;48.6;109.4;133.6;48.8;78.6;38.1;87.0
93.1;86.2;42.7;84.6;50.4;48.0;108.6;134.1;43.9;82.1;35.1;87.0
93.1;89.1;40.0;85.0;50.5;49.2;108.9;134.3;44.5;79.3;38.0;87.0
93.1;89.0;45.0;85.0;50.6;47.6;108.5;134.0;50.3;79.4;37.9;87.0
93.1;87.3;38.8;85.0;50.5;47.8;109.3;134.1;44.1;82.0;33.7;87.0
93.1;89.5;44.6;85.0;50.4;49.7;108.3;134.0;50.2;79.0;37.4;86.0
93.1;88.8;44.2;85.0;50.7;48.0;109.2;134.1;44.3;82.2;35.1;86.0
93.7;88.0;39.3;85.2;50.4;49.3;109.0;134.2;44.6;81.6;32.8;87.0
93.7;89.9;45.7;85.2;50.6;47.9;108.9;134.2;47.8;81.6;36.7;87.0
93.7;90.3;39.5;85.2;50.6;47.6;109.9;134.6;45.1;81.7;37.6;87.0
93.7;90.2;44.5;85.2;50.6;49.2;108.7;134.5;46.4;81.7;36.3;86.0
93.7;90.2;46.1;85.2;50.7;47.8;108.6;134.5;45.3;80.6;37.1;87.0
92.8;85.0;39.3;84.6;50.5;49.1;108.8;134.4;45.1;81.5;35.2;86.0
92.8;91.3;41.1;84.6;50.5;48.7;108.1;134.6;43.0;82.0;35.3;85.0
92.8;84.8;41.6;84.6;50.6;48.6;109.0;134.0;48.7;78.9;38.5;86.0
92.8;84.7;43.9;84.6;50.5;48.2;108.4;134.2;45.0;81.5;33.3;86.0
92.8;85.1;45.0;84.6;50.6;47.4;109.5;133.9;45.1;81.4;34.5;81.0
93.5;86.7;44.3;85.0;50.2;46.7;108.0;133.7;44.3;83.0;40.0;85.0
93.5;87.6;39.2;85.0;50.3;49.2;108.4;132.8;44.8;80.2;37.2;85.0
93.5;89.2;44.3;85.0;50.4;47.7;108.5;133.9;45.8;81.3;35.8;85.0
93.5;85.4;39.5;85.0;50.6;47.6;109.1;133.9;44.6;80.9;32.6;87.0
93.5;87.0;45.4;85.0;50.3;49.0;108.2;133.8;47.6;80.9;37.3;87.0
93.6;95.5;36.5;85.1;48.6;46.4;104.0;132.9;46.4;83.9;34.7;86.0
93.6;94.2;37.7;85.1;48.1;46.3;103.2;130.6;42.1;80.6;33.4;86.0
93.6;92.5;39.1;85.1;48.0;45.9;105.0;129.9;42.5;83.4;33.3;86.0
93.6;91.5;40.1;85.1;48.0;45.1;104.2;129.9;43.4;82.9;34.4;86.0
93.6;89.2;36.7;85.1;48.2;45.0;106.7;130.0;42.0;80.8;36.9;86.0
93.6;87.2;35.6;85.1;48.0;47.1;108.3;131.9;47.5;77.6;35.6;86.0
93.6;82.6;36.6;85.1;48.0;46.7;108.9;133.7;42.5;79.3;36.3;86.0
93.6;87.5;43.2;85.1;48.1;45.1;108.6;135.0;46.0;80.4;33.6;86.0
93.6;85.0;37.0;85.1;48.2;44.7;109.8;135.9;42.0;81.8;31.6;86.0
93.6;86.5;36.4;85.1;48.5;44.8;108.8;136.2;41.6;81.4;35.6;86.0
93.9;90.1;40.9;85.1;48.0;46.2;109.2;136.1;44.0;79.8;35.9;86.0
93.9;87.7;37.4;85.1;48.0;45.0;108.4;136.1;43.3;83.1;34.8;86.0
93.9;90.9;37.0;85.1;47.7;45.7;105.6;134.4;42.4;81.7;33.0;86.0
93.9;91.7;41.4;85.1;48.0;46.5;105.5;133.0;43.8;81.5;35.3;85.0
93.9;85.9;35.8;85.1;48.0;45.7;109.9;133.6;41.5;82.1;31.8;85.0
93.5;86.8;37.5;85.1;48.4;45.8;110.2;135.1;42.7;83.7;31.8;85.0
93.5;91.3;37.1;85.1;47.9;45.8;106.2;135.1;42.7;83.0;35.9;85.0
93.5;92.8;40.5;85.1;47.6;46.4;105.8;133.9;41.6;82.0;36.6;84.0
93.5;88.8;35.5;85.1;47.9;45.7;109.8;134.8;41.3;82.0;32.0;81.0
93.5;93.0;39.2;85.1;47.9;45.0;108.2;135.6;45.5;80.7;35.3;83.0
93.7;89.4;37.9;85.0;47.8;45.0;106.3;134.2;44.7;80.3;33.5;83.0
93.7;88.2;36.3;85.0;47.8;46.9;108.1;133.8;41.7;80.6;32.3;84.0
93.7;88.2;40.4;85.0;48.1;44.8;108.7;135.1;43.3;80.6;36.2;83.0
93.7;86.6;36.3;85.0;48.2;46.8;106.2;134.4;41.8;81.4;35.6;85.0
93.7;86.0;37.4;85.0;48.0;46.4;109.1;134.8;44.0;78.9;34.7;84.0
93.5;89.1;37.7;84.8;48.5;46.5;109.3;136.0;44.2;80.1;35.1;84.0
